time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296951055526733,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469700217247,0.7501023411750793,0.7501023411750793,0.0,25.00423812866211,25.0,11594.2353515625,0.0,27.41385269165039,1.0,283.1499938964844,284.5472717285156,298.2066650390625,299.13604736328125,293.1499938964844,293.1499938964844,283.1499938964844,17847.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768064975738525,1.0,0.0,0.0,1.983587026596069,1.983595490455628,2.6254025442540296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.11767578125,0.0,275.4129333496094,1895.4371337890625,0.0,236.63406372070312,0.5088351368904114,1.0,0.0,3.0,1.0,0.0
17653260,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259316682815552,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.0870264247059822,0.7514669895172119,0.7514669895172119,0.0,25.003475189208984,25.0,11609.2919921875,0.0,27.413236618041992,1.0,283.1499938964844,284.5448608398437,298.23345947265625,299.1642150878906,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767678737640381,1.0,0.0,0.0,1.989633560180664,1.9896420240402224,2.641432956806966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.0087890625,0.0,277.4846496582031,1895.4371337890625,0.0,236.5714569091797,0.510127067565918,1.0,0.0,3.0,1.0,0.0
17653320,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259316682815552,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.0870264247059822,0.7514669895172119,0.7514669895172119,0.0,25.003475189208984,25.0,11609.2919921875,0.0,27.413236618041992,1.0,283.1499938964844,284.5448608398437,298.23345947265625,299.1642150878906,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767678737640381,1.0,0.0,0.0,1.989633560180664,1.9896420240402224,2.641432956806966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.0087890625,0.0,277.4846496582031,1895.4371337890625,0.0,236.5714569091797,0.510127067565918,1.0,0.0,3.0,1.0,0.0
17653380,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7469280362129211,0.117366649210453,0.1046686545014381,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5604055523872375,0.050000000745058,0.0481700673699379,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5604055523872375,0.050000000745058,0.0355782471597194,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5604055523872375,0.050000000745058,0.0481700673699379,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5604055523872375,0.050000000745058,0.2284980714321136,285.0054931640625,284.95001220703125,299.3876037597656,295.2565002441406,298.1173400878906,297.16064453125,285.0616149902344,1.0,0.1517715156078338,1.0,1.0,0.8227704167366028,1.0,-0.558079183101654,0.2400242239236831,0.3180549442768097,0.1060302034020423,0.7934020161628723,0.7934020161628723,0.0,22.55865859985352,25.0,12830.16015625,0.0,31.29302024841309,1.0,283.1499938964844,284.65545654296875,298.2709045410156,299.23956298828125,293.1499938964844,293.1499938964844,283.1499938964844,16686.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785876035690307,1.0,0.0,0.0,2.0204310417175293,2.020439386367798,2.723839145346574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.93310546875,0.0,283.46417236328125,1895.4371337890625,0.0,239.5294647216797,0.5156022906303406,1.0,0.0,3.0,1.0,0.0
17653440,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7488624453544617,0.1157314330339431,0.10559943318367,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5602414608001709,0.050000000745058,0.048171117901802,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5602414608001709,0.050000000745058,0.0355790220201015,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5602414608001709,0.050000000745058,0.048171117901802,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5602414608001709,0.050000000745058,0.2285030484199524,285.044677734375,284.95001220703125,299.39666748046875,295.2608947753906,298.1136169433594,297.1484375,285.0942077636719,1.0,0.1519532054662704,1.0,1.0,0.8221682906150818,1.0,-0.5592770576477051,0.2405448257923126,0.31873220205307,0.106410764157772,0.8274520635604858,0.8274520635604858,0.0,22.597118377685547,25.0,13003.6318359375,0.0,31.43524742126465,1.0,283.1499938964844,284.6636047363281,298.28936767578125,299.27783203125,293.1499938964844,293.1499938964844,283.1499938964844,15485.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806675970554352,1.0,0.0,0.0,2.0554256439208984,2.055433988571167,2.819011797328131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.21875,0.0,290.9349670410156,1895.4371337890625,0.0,242.9292755126953,0.5214422941207886,1.0,0.0,3.0,1.0,0.0
17653500,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.741631269454956,0.1128318235278129,0.1033678650856018,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.5581476092338562,0.050000000745058,0.048185084015131,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.5581476092338562,0.050000000745058,0.0355893373489379,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.5581476092338562,0.050000000745058,0.048185084015131,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.5581476092338562,0.050000000745058,0.228569284081459,285.103271484375,284.95001220703125,299.42498779296875,295.2747497558594,298.1100158691406,297.1190185546875,285.0978698730469,1.0,0.1524177342653274,1.0,1.0,0.8202865719795227,1.0,-0.5566982626914978,0.2396029233932495,0.3170953392982483,0.1058531776070594,0.9114454984664916,0.9114454984664916,0.0,22.92815017700196,25.0,13182.68359375,0.0,31.514345169067383,1.0,283.1499938964844,284.6064147949219,298.3515319824219,299.3855285644531,293.1499938964844,293.1499938964844,283.1499938964844,13038.8837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909366726875305,1.0,0.0,0.0,2.184276819229126,2.1842856407165527,3.183528747285891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.2333984375,0.0,329.2295837402344,1895.4371337890625,0.0,260.04364013671875,0.5450980067253113,1.0,0.0,3.0,1.0,0.0
17653560,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7364519834518433,0.1119960322976112,0.1018084585666656,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565126538276672,0.050000000745058,0.0481962151825428,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565126538276672,0.050000000745058,0.0355975590646266,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565126538276672,0.050000000745058,0.0481962151825428,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565126538276672,0.050000000745058,0.22862209379673,285.072509765625,284.95001220703125,299.4533386230469,295.2886962890625,298.11492919921875,297.10418701171875,285.0515441894531,1.0,0.1528231501579284,1.0,1.0,0.8187595009803772,1.0,-0.5549256801605225,0.238984927535057,0.3159407377243042,0.105460412800312,0.9376076459884644,0.9376076459884644,0.0,23.19367408752441,25.0,13176.9521484375,0.0,31.602659225463867,1.0,283.1499938964844,284.5415954589844,298.3856506347656,299.4429931640625,293.1499938964844,293.1499938964844,283.1499938964844,13044.611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019021391868591,1.0,0.0,0.0,2.280251979827881,2.2802610397338867,3.469437217518135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.76708984375,0.0,369.1157531738281,1895.4371337890625,0.0,279.0307006835937,0.5690999627113342,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7345898747444153,0.1126781553030014,0.1018246561288833,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0482091195881366,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0482091195881366,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.2286833077669143,284.9901428222656,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.0935363769531,284.9771423339844,1.0,0.153537705540657,1.0,1.0,0.8157052993774414,1.0,-0.5550603866577148,0.2392468899488449,0.3158135414123535,0.1056908816099166,0.9351446628570556,0.9351446628570556,0.0,23.52145195007324,25.0,13216.93359375,0.0,31.92455673217773,1.0,283.1499938964844,284.4471740722656,298.38446044921875,299.463623046875,293.1499938964844,293.1499938964844,283.1499938964844,14915.75390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416272222995758,1.0,0.0,0.0,2.445553064346313,2.445563554763794,3.990685968346952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.31787109375,0.0,454.9056701660156,1895.4371337890625,0.0,305.2833557128906,0.6092408895492554,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7345898747444153,0.1126781553030014,0.1018246561288833,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0482091195881366,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0482091195881366,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.2286833077669143,284.9901428222656,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.0935363769531,284.9771423339844,1.0,0.153537705540657,1.0,1.0,0.8157052993774414,1.0,-0.5550603866577148,0.2392468899488449,0.3158135414123535,0.1056908816099166,0.9351446628570556,0.9351446628570556,0.0,23.52145195007324,25.0,13216.93359375,0.0,31.92455673217773,1.0,283.1499938964844,284.4471740722656,298.38446044921875,299.463623046875,293.1499938964844,293.1499938964844,283.1499938964844,14915.75390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416272222995758,1.0,0.0,0.0,2.445553064346313,2.445563554763794,3.990685968346952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.31787109375,0.0,454.9056701660156,1895.4371337890625,0.0,305.2833557128906,0.6092408895492554,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364707589149475,0.1143339052796363,0.1031853705644607,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0482169613242149,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0482169613242149,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541522443294525,1.0,1.0,0.8126511573791504,1.0,-0.5567637085914612,0.2401518374681472,0.3166118562221527,0.1063650101423263,0.9132075309753418,0.9132075309753418,0.0,23.735570907592773,25.0,13285.3701171875,0.0,32.28514862060547,1.0,283.1499938964844,284.389404296875,298.3667297363281,299.44842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17134.9453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202272295951843,1.0,0.0,0.0,2.567738771438598,2.5677504539489746,4.399415729494649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.95751953125,0.0,530.1935424804688,1895.4371337890625,0.0,312.8235778808594,0.6400104761123657,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364707589149475,0.1143339052796363,0.1031853705644607,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0482169613242149,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0482169613242149,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541522443294525,1.0,1.0,0.8126511573791504,1.0,-0.5567637085914612,0.2401518374681472,0.3166118562221527,0.1063650101423263,0.9132075309753418,0.9132075309753418,0.0,23.735570907592773,25.0,13285.3701171875,0.0,32.28514862060547,1.0,283.1499938964844,284.389404296875,298.3667297363281,299.44842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17134.9453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202272295951843,1.0,0.0,0.0,2.567738771438598,2.5677504539489746,4.399415729494649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.95751953125,0.0,530.1935424804688,1895.4371337890625,0.0,312.8235778808594,0.6400104761123657,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393866777420044,0.1162594705820083,0.1048783659934997,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0356170274317264,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.2287471145391464,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546878665685653,1.0,1.0,0.8090453147888184,1.0,-0.5588458180427551,0.2412547469139099,0.3175910413265228,0.1071928590536117,0.8816369771957397,0.8816369771957397,0.0,23.89669609069824,25.0,13347.55859375,0.0,32.63272857666016,1.0,283.1499938964844,284.35870361328125,298.3710632324219,299.4486999511719,293.1499938964844,293.1499938964844,283.1499938964844,19504.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188802242279053,1.0,0.0,0.0,2.641255140304565,2.641267776489258,4.654939687043225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.38720703125,0.0,584.4896240234375,1895.4371337890625,0.0,310.2390441894531,0.6538342237472534,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393866777420044,0.1162594705820083,0.1048783659934997,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0356170274317264,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527446269989014,0.050000000745058,0.2287471145391464,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546878665685653,1.0,1.0,0.8090453147888184,1.0,-0.5588458180427551,0.2412547469139099,0.3175910413265228,0.1071928590536117,0.8816369771957397,0.8816369771957397,0.0,23.89669609069824,25.0,13347.55859375,0.0,32.63272857666016,1.0,283.1499938964844,284.35870361328125,298.3710632324219,299.4486999511719,293.1499938964844,293.1499938964844,283.1499938964844,19504.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188802242279053,1.0,0.0,0.0,2.641255140304565,2.641267776489258,4.654939687043225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.38720703125,0.0,584.4896240234375,1895.4371337890625,0.0,310.2390441894531,0.6538342237472534,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427758574485779,0.1183199137449264,0.1067034155130386,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.228766918182373,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551623493432998,1.0,1.0,0.8054394721984863,1.0,-0.5610735416412354,0.2424267083406448,0.3186468183994293,0.1080760136246681,0.8594554662704468,0.8594554662704468,0.0,24.022920608520508,25.0,13372.650390625,0.0,32.96272659301758,1.0,283.1499938964844,284.3702392578125,298.3944091796875,299.4673156738281,293.1499938964844,293.1499938964844,283.1499938964844,20475.107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162865281105041,1.0,0.0,0.0,2.6167993545532227,2.616811990737915,4.569137104226684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.64013671875,0.0,575.539794921875,1895.4371337890625,0.0,305.31036376953125,0.6491872072219849,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427758574485779,0.1183199137449264,0.1067034155130386,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.228766918182373,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551623493432998,1.0,1.0,0.8054394721984863,1.0,-0.5610735416412354,0.2424267083406448,0.3186468183994293,0.1080760136246681,0.8594554662704468,0.8594554662704468,0.0,24.022920608520508,25.0,13372.650390625,0.0,32.96272659301758,1.0,283.1499938964844,284.3702392578125,298.3944091796875,299.4673156738281,293.1499938964844,293.1499938964844,283.1499938964844,20475.107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162865281105041,1.0,0.0,0.0,2.6167993545532227,2.616811990737915,4.569137104226684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.64013671875,0.0,575.539794921875,1895.4371337890625,0.0,305.31036376953125,0.6491872072219849,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7446227669715881,0.1193963810801506,0.107658676803112,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519332885742188,0.050000000745058,0.0482283756136894,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519332885742188,0.050000000745058,0.0356213152408599,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519332885742188,0.050000000745058,0.0482283756136894,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519332885742188,0.050000000745058,0.2287746518850326,284.9266967773437,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.09356689453125,284.9312744140625,1.0,0.1553803980350494,1.0,1.0,0.8036365509033203,1.0,-0.5622345805168152,0.2430352568626403,0.3191992938518524,0.1085360124707222,0.8560650944709778,0.8560650944709778,0.0,24.074932098388672,25.0,13380.8125,0.0,33.12229919433594,1.0,283.1499938964844,284.3848571777344,298.4107971191406,299.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,20268.330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152501821517944,1.0,0.0,0.0,2.585547924041748,2.5855603218078613,4.4606539972846804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.43310546875,0.0,556.645263671875,1895.4371337890625,0.0,303.35821533203125,0.6445544362068176,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.746556282043457,0.1204979643225669,0.1086382865905761,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420768737793,0.050000000745058,0.0482297502458095,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420768737793,0.050000000745058,0.0356223285198211,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420768737793,0.050000000745058,0.0482297502458095,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420768737793,0.050000000745058,0.2287811785936355,284.93707275390625,284.95001220703125,299.7366638183594,295.437255859375,298.2372741699219,297.0948791503906,284.9414978027344,1.0,0.1555877923965454,1.0,1.0,0.8018723726272583,1.0,-0.5634225010871887,0.2436543256044387,0.3197681903839111,0.1090043857693672,0.8573841452598572,0.8573841452598572,0.0,24.120725631713867,25.0,13411.6591796875,0.0,33.27893829345703,1.0,283.1499938964844,284.3954772949219,298.4291687011719,299.5016784667969,293.1499938964844,293.1499938964844,283.1499938964844,20015.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146014451980591,1.0,0.0,0.0,2.5704472064971924,2.5704593658447266,4.408701670399752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.15283203125,0.0,546.8604736328125,1895.4371337890625,0.0,302.14117431640625,0.637938916683197,1.0,0.0,3.0,1.0,0.0
17654220,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506219148635864,0.1227565854787826,0.11065174639225,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559769213199615,1.0,1.0,0.798344075679779,1.0,-0.5658580660820007,0.2449231147766113,0.3209349513053894,0.1099683865904808,0.8712149262428284,0.8712149262428284,0.0,24.19750213623047,25.0,13465.9091796875,0.0,33.58502960205078,1.0,283.1499938964844,284.41943359375,298.4670104980469,299.54248046875,293.1499938964844,293.1499938964844,283.1499938964844,18777.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141826331615448,1.0,0.0,0.0,2.533036470413208,2.533048391342163,4.281305905351474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.85205078125,0.0,519.9021606445312,1895.4371337890625,0.0,301.35748291015625,0.6305896043777466,1.0,0.0,3.0,1.0,0.0
17654280,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506219148635864,0.1227565854787826,0.11065174639225,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559769213199615,1.0,1.0,0.798344075679779,1.0,-0.5658580660820007,0.2449231147766113,0.3209349513053894,0.1099683865904808,0.8712149262428284,0.8712149262428284,0.0,24.19750213623047,25.0,13465.9091796875,0.0,33.58502960205078,1.0,283.1499938964844,284.41943359375,298.4670104980469,299.54248046875,293.1499938964844,293.1499938964844,283.1499938964844,18777.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141826331615448,1.0,0.0,0.0,2.533036470413208,2.533048391342163,4.281305905351474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.85205078125,0.0,519.9021606445312,1895.4371337890625,0.0,301.35748291015625,0.6305896043777466,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548866271972656,0.1250622868537902,0.1127151995897293,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563369780778885,1.0,1.0,0.794815719127655,1.0,-0.5683476328849792,0.2462231665849685,0.3221244513988495,0.1109628826379776,0.8910098671913147,0.8910098671913147,0.0,24.25800323486328,25.0,13548.1845703125,0.0,33.88237380981445,1.0,283.1499938964844,284.4253234863281,298.50518798828125,299.5867004394531,293.1499938964844,293.1499938964844,283.1499938964844,17904.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148628413677215,1.0,0.0,0.0,2.538930654525757,2.538942337036133,4.3012536821152025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.38427734375,0.0,518.5442504882812,1895.4371337890625,0.0,302.6311340332031,0.6307532787322998,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548866271972656,0.1250622868537902,0.1127151995897293,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563369780778885,1.0,1.0,0.794815719127655,1.0,-0.5683476328849792,0.2462231665849685,0.3221244513988495,0.1109628826379776,0.8910098671913147,0.8910098671913147,0.0,24.25800323486328,25.0,13548.1845703125,0.0,33.88237380981445,1.0,283.1499938964844,284.4253234863281,298.50518798828125,299.5867004394531,293.1499938964844,293.1499938964844,283.1499938964844,17904.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148628413677215,1.0,0.0,0.0,2.538930654525757,2.538942337036133,4.3012536821152025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.38427734375,0.0,518.5442504882812,1895.4371337890625,0.0,302.6311340332031,0.6307532787322998,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598021626472473,0.1277517974376678,0.1150136291980743,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566777974367141,1.0,1.0,0.7913066744804382,1.0,-0.5711103677749634,0.2476399391889572,0.3234704434871673,0.1120564863085746,0.910492479801178,0.910492479801178,0.0,24.29684066772461,25.0,13638.6787109375,0.0,34.186859130859375,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.62872314453125,293.1499938964844,293.1499938964844,283.1499938964844,17405.73046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162910878658294,1.0,0.0,0.0,2.5629420280456543,2.5629537105560303,4.38299423421995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.498046875,0.0,528.9863891601562,1895.4371337890625,0.0,305.3189697265625,0.6384596228599548,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598021626472473,0.1277517974376678,0.1150136291980743,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566777974367141,1.0,1.0,0.7913066744804382,1.0,-0.5711103677749634,0.2476399391889572,0.3234704434871673,0.1120564863085746,0.910492479801178,0.910492479801178,0.0,24.29684066772461,25.0,13638.6787109375,0.0,34.186859130859375,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.62872314453125,293.1499938964844,293.1499938964844,283.1499938964844,17405.73046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162910878658294,1.0,0.0,0.0,2.5629420280456543,2.5629537105560303,4.38299423421995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.498046875,0.0,528.9863891601562,1895.4371337890625,0.0,305.3189697265625,0.6384596228599548,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7653552293777466,0.1306553333997726,0.1175257414579391,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512572526931763,0.050000000745058,0.0482332147657871,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512572526931763,0.050000000745058,0.0356248877942562,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512572526931763,0.050000000745058,0.0482332147657871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512572526931763,0.050000000745058,0.2287975996732711,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,298.3479309082031,297.1197204589844,284.97100830078125,1.0,0.1569866091012954,1.0,1.0,0.7880784273147583,1.0,-0.5741193294525146,0.2491369098424911,0.3249824345111847,0.1132266670465469,0.9230211973190308,0.9230211973190308,0.0,24.309051513671875,25.0,13750.236328125,0.0,34.49118423461914,1.0,283.1499938964844,284.4051513671875,298.5687255859375,299.66571044921875,293.1499938964844,293.1499938964844,283.1499938964844,17665.701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183073937892914,1.0,0.0,0.0,2.6207547187805176,2.620766878128052,4.5829605710423493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.951171875,0.0,562.7279052734375,1895.4371337890625,0.0,309.1451416015625,0.6492162346839905,1.0,0.0,3.0,1.0,0.0
17654640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7658727765083313,0.13092140853405,0.1177577599883079,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0356248207390308,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.2287971675395965,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,298.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570134758949279,1.0,1.0,0.7877976894378662,1.0,-0.5743969082832336,0.2492736876010894,0.3251232206821441,0.1133345291018486,0.9238524436950684,0.9238524436950684,0.0,24.30939292907715,25.0,13758.5341796875,0.0,34.51858901977539,1.0,283.1499938964844,284.4040222167969,298.5709228515625,299.6685791015625,293.1499938964844,293.1499938964844,283.1499938964844,17684.580078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184945225715637,1.0,0.0,0.0,2.624578952789306,2.624591112136841,4.59634520666441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.82373046875,0.0,565.0189208984375,1895.4371337890625,0.0,309.5021667480469,0.6530957818031311,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7692321538925171,0.1326362043619156,0.1192576065659523,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.551364541053772,0.050000000745058,0.0482324250042438,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.551364541053772,0.050000000745058,0.0356243066489696,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.551364541053772,0.050000000745058,0.0482324250042438,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.551364541053772,0.050000000745058,0.2287938594818115,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,298.3647766113281,297.12847900390625,284.9649963378906,1.0,0.157181978225708,1.0,1.0,0.7860431671142578,1.0,-0.5761906504631042,0.2501531839370727,0.3260374665260315,0.114031009376049,0.9273072481155396,0.9273072481155396,0.0,24.309053421020508,25.0,13829.86328125,0.0,34.693538665771484,1.0,283.1499938964844,284.3904724121094,298.584228515625,299.6871032714844,293.1499938964844,293.1499938964844,283.1499938964844,18124.607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197664558887481,1.0,0.0,0.0,2.66841197013855,2.668424606323242,4.751153994675406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.07275390625,0.0,592.9523315429688,1895.4371337890625,0.0,311.9375305175781,0.6609591245651245,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7727762460708618,0.1344307363033294,0.1208324134349823,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.035623662173748,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.2287897318601608,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.379150390625,297.1368713378906,284.9605407714844,1.0,0.1573519557714462,1.0,1.0,0.7843102812767029,1.0,-0.5780729651451111,0.2510674297809601,0.3270055055618286,0.1147620379924774,0.9286737442016602,0.9286737442016602,0.0,24.30528259277344,25.0,13883.1005859375,0.0,34.87443923950195,1.0,283.1499938964844,284.381591796875,298.5956726074219,299.70263671875,293.1499938964844,293.1499938964844,283.1499938964844,18446.201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210268557071686,1.0,0.0,0.0,2.696810007095337,2.6968228816986084,4.852818165090866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.02294921875,0.0,611.719482421875,1895.4371337890625,0.0,314.3660583496094,0.67070072889328,1.0,0.0,3.0,1.0,0.0
17654820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803204655647278,0.1382295489311218,0.1241759359836578,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576982885599136,1.0,1.0,0.7808444499969482,1.0,-0.5820659399032593,0.2529906928539276,0.329075276851654,0.1163227409124374,0.9265835285186768,0.9265835285186768,0.0,24.289989471435547,25.0,14009.41015625,0.0,35.25322723388672,1.0,283.1499938964844,284.3600158691406,298.6151733398437,299.7311096191406,293.1499938964844,293.1499938964844,283.1499938964844,19503.96484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423561543226242,1.0,0.0,0.0,2.7694456577301025,2.7694594860076904,5.117749992678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.21533203125,0.0,662.7789916992188,1895.4371337890625,0.0,319.29656982421875,0.6887184381484985,1.0,0.0,3.0,1.0,0.0
17654880,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803204655647278,0.1382295489311218,0.1241759359836578,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576982885599136,1.0,1.0,0.7808444499969482,1.0,-0.5820659399032593,0.2529906928539276,0.329075276851654,0.1163227409124374,0.9265835285186768,0.9265835285186768,0.0,24.289989471435547,25.0,14009.41015625,0.0,35.25322723388672,1.0,283.1499938964844,284.3600158691406,298.6151733398437,299.7311096191406,293.1499938964844,293.1499938964844,283.1499938964844,19503.96484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423561543226242,1.0,0.0,0.0,2.7694456577301025,2.7694594860076904,5.117749992678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.21533203125,0.0,662.7789916992188,1895.4371337890625,0.0,319.29656982421875,0.6887184381484985,1.0,0.0,3.0,1.0,0.0
17654940,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883917093276978,0.1422923952341079,0.1277615576982498,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580563485622406,1.0,1.0,0.7773786783218384,1.0,-0.5863456726074219,0.2550318539142608,0.331313818693161,0.1180167272686958,0.9197954535484314,0.9197954535484314,0.0,24.26655578613281,25.0,14136.7685546875,0.0,35.65544891357422,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,20728.46484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259815216064453,1.0,0.0,0.0,2.836397886276245,2.836412191390991,5.368186748455628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.6875,0.0,713.5894165039062,1895.4371337890625,0.0,324.0636291503906,0.7056064605712891,1.0,0.0,3.0,1.0,0.0
17655000,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883917093276978,0.1422923952341079,0.1277615576982498,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580563485622406,1.0,1.0,0.7773786783218384,1.0,-0.5863456726074219,0.2550318539142608,0.331313818693161,0.1180167272686958,0.9197954535484314,0.9197954535484314,0.0,24.26655578613281,25.0,14136.7685546875,0.0,35.65544891357422,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,20728.46484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259815216064453,1.0,0.0,0.0,2.836397886276245,2.836412191390991,5.368186748455628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.6875,0.0,713.5894165039062,1895.4371337890625,0.0,324.0636291503906,0.7056064605712891,1.0,0.0,3.0,1.0,0.0
