time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968870401382446,0.1466002613306045,0.1315706074237823,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289520978927,1.0,1.0,0.7739551067352295,1.0,-0.5908902287483215,0.2571768760681152,0.3337133824825287,0.1198399513959884,0.91067636013031,0.91067636013031,0.0,24.237173080444336,25.0,14265.173828125,0.0,36.0816650390625,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.775634765625,293.1499938964844,293.1499938964844,283.1499938964844,22020.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283085763454437,1.0,0.0,0.0,2.895265579223633,2.895280599594116,5.59332647753763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.68408203125,0.0,761.459716796875,1895.4371337890625,0.0,328.7043151855469,0.720710277557373,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968870401382446,0.1466002613306045,0.1315706074237823,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289520978927,1.0,1.0,0.7739551067352295,1.0,-0.5908902287483215,0.2571768760681152,0.3337133824825287,0.1198399513959884,0.91067636013031,0.91067636013031,0.0,24.237173080444336,25.0,14265.173828125,0.0,36.0816650390625,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.775634765625,293.1499938964844,293.1499938964844,283.1499938964844,22020.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283085763454437,1.0,0.0,0.0,2.895265579223633,2.895280599594116,5.59332647753763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.68408203125,0.0,761.459716796875,1895.4371337890625,0.0,328.7043151855469,0.720710277557373,1.0,0.0,3.0,1.0,0.0
17655180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057081699371338,0.1511382460594177,0.1355888843536377,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.158818170428276,1.0,1.0,0.7705315351486206,1.0,-0.595683217048645,0.2594212889671325,0.3362619280815124,0.1217986643314361,0.9012212157249452,0.9012212157249452,0.0,24.20343971252441,25.0,14395.5322265625,0.0,36.53240203857422,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7935791015625,293.1499938964844,293.1499938964844,283.1499938964844,23306.068359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306066036224365,1.0,0.0,0.0,2.946366310119629,2.9463820457458496,5.79251036469941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.3984375,0.0,805.5199584960938,1895.4371337890625,0.0,333.3431091308594,0.7340261936187744,1.0,0.0,3.0,1.0,0.0
17655240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057081699371338,0.1511382460594177,0.1355888843536377,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.158818170428276,1.0,1.0,0.7705315351486206,1.0,-0.595683217048645,0.2594212889671325,0.3362619280815124,0.1217986643314361,0.9012212157249452,0.9012212157249452,0.0,24.20343971252441,25.0,14395.5322265625,0.0,36.53240203857422,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7935791015625,293.1499938964844,293.1499938964844,283.1499938964844,23306.068359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306066036224365,1.0,0.0,0.0,2.946366310119629,2.9463820457458496,5.79251036469941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.3984375,0.0,805.5199584960938,1895.4371337890625,0.0,333.3431091308594,0.7340261936187744,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8101264834403992,0.1534890979528427,0.1376723200082779,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0482188239693641,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0356142595410347,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0482188239693641,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.2287293523550033,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.4980773925781,297.235107421875,284.93682861328125,1.0,0.1590194404125213,1.0,1.0,0.7688197493553162,1.0,-0.5981680154800415,0.2605783641338348,0.3375896215438843,0.1228299438953399,0.8968282341957092,0.8968282341957092,0.0,24.185327529907227,25.0,14469.798828125,0.0,36.767051696777344,1.0,283.1499938964844,284.3118896484375,298.65655517578125,299.8022766113281,293.1499938964844,293.1499938964844,283.1499938964844,24052.23828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317795038223266,1.0,0.0,0.0,2.9776318073272705,2.9776477813720703,5.916097052249825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.0419921875,0.0,832.955810546875,1895.4371337890625,0.0,335.73260498046875,0.7393068671226501,1.0,0.0,3.0,1.0,0.0
17655360,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144763112068176,0.1558961719274521,0.1398067474365234,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0482170283794403,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0356129333376884,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0482170283794403,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.2287208288908004,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,298.510009765625,297.2477722167969,284.9380798339844,1.0,0.1592257171869278,1.0,1.0,0.7671322822570801,1.0,-0.6007134914398193,0.2617566883563995,0.3389568030834198,0.1238952800631523,0.8929107189178467,0.8929107189178467,0.0,24.166542053222656,25.0,14529.1416015625,0.0,37.00833511352539,1.0,283.1499938964844,284.31072998046875,298.65966796875,299.8092346191406,293.1499938964844,293.1499938964844,283.1499938964844,24525.837890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329263567924499,1.0,0.0,0.0,2.991719961166382,2.9917361736297607,5.972211738480837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.984375,0.0,846.3402099609375,1895.4371337890625,0.0,338.0836181640625,0.7399551868438721,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231087327003479,0.1608762890100479,0.1442206352949142,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526354551315,1.0,1.0,0.7637573480606079,1.0,-0.6059768199920654,0.2641773223876953,0.3417994976043701,0.1261400431394577,0.8948479294776917,0.8948479294776917,0.0,24.127031326293945,25.0,14641.7021484375,0.0,37.510250091552734,1.0,283.1499938964844,284.3222351074219,298.6632080078125,299.81951904296875,293.1499938964844,293.1499938964844,283.1499938964844,24386.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349620938301086,1.0,0.0,0.0,2.9837899208068848,2.983805894851685,5.940593155173701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.23583984375,0.0,839.5692749023438,1895.4371337890625,0.0,342.2928161621094,0.7376384139060974,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231087327003479,0.1608762890100479,0.1442206352949142,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526354551315,1.0,1.0,0.7637573480606079,1.0,-0.6059768199920654,0.2641773223876953,0.3417994976043701,0.1261400431394577,0.8948479294776917,0.8948479294776917,0.0,24.127031326293945,25.0,14641.7021484375,0.0,37.510250091552734,1.0,283.1499938964844,284.3222351074219,298.6632080078125,299.81951904296875,293.1499938964844,293.1499938964844,283.1499938964844,24386.3984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349620938301086,1.0,0.0,0.0,2.9837899208068848,2.983805894851685,5.940593155173701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.23583984375,0.0,839.5692749023438,1895.4371337890625,0.0,342.2928161621094,0.7376384139060974,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318630456924438,0.1660757958889007,0.1488322019577026,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997447967529,1.0,1.0,0.7603824138641357,1.0,-0.611474871635437,0.2666729390621185,0.3448019325733185,0.1285732388496399,0.9097423553466796,0.9097423553466796,0.0,24.085081100463867,25.0,14765.623046875,0.0,38.0391960144043,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.82928466796875,293.1499938964844,293.1499938964844,283.1499938964844,23447.671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436957448720932,1.0,0.0,0.0,2.9723215103149414,2.972337484359741,5.895014965062728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.53515625,0.0,825.3460693359375,1895.4371337890625,0.0,346.46405029296875,0.7396708130836487,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318630456924438,0.1660757958889007,0.1488322019577026,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997447967529,1.0,1.0,0.7603824138641357,1.0,-0.611474871635437,0.2666729390621185,0.3448019325733185,0.1285732388496399,0.9097423553466796,0.9097423553466796,0.0,24.085081100463867,25.0,14765.623046875,0.0,38.0391960144043,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.82928466796875,293.1499938964844,293.1499938964844,283.1499938964844,23447.671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436957448720932,1.0,0.0,0.0,2.9723215103149414,2.972337484359741,5.895014965062728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.53515625,0.0,825.3460693359375,1895.4371337890625,0.0,346.46405029296875,0.7396708130836487,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368684649467468,0.1690693646669387,0.151492565870285,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.228672593832016,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5677795410156,297.31719970703125,284.9695739746094,1.0,0.1603590846061706,1.0,1.0,0.7585198879241943,1.0,-0.6146465539932251,0.2680887281894684,0.3465578258037567,0.1300312876701355,0.9194042682647704,0.9194042682647704,0.0,24.061006546020508,25.0,14862.8232421875,0.0,38.34693908691406,1.0,283.1499938964844,284.3326110839844,298.6676025390625,299.83740234375,293.1499938964844,293.1499938964844,283.1499938964844,23435.40234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383309185504913,1.0,0.0,0.0,3.004694700241089,3.0047106742858887,6.024125696058036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.81689453125,0.0,849.3700561523438,1895.4371337890625,0.0,349.36199951171875,0.7444003224372864,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408814668655396,0.1714702844619751,0.1536281704902649,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0356040149927139,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.2286635488271713,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.57720947265625,297.3298645019531,284.97076416015625,1.0,0.1605686545372009,1.0,1.0,0.7570503354072571,1.0,-0.617192804813385,0.269211858510971,0.3479809165000915,0.1312388181686401,0.9262069463729858,0.9262069463729858,0.0,24.04205703735352,25.0,14927.6611328125,0.0,38.59571075439453,1.0,283.1499938964844,284.33038330078125,298.6685485839844,299.8426513671875,293.1499938964844,293.1499938964844,283.1499938964844,23382.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43949756026268,1.0,0.0,0.0,3.0234053134918213,3.0234215259552,6.099385245761368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.0732421875,0.0,863.1937255859375,1895.4371337890625,0.0,351.8408508300781,0.751530110836029,1.0,0.0,3.0,1.0,0.0
17655780,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501855731010437,0.1770228147506714,0.1585689932107925,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580533742904,1.0,1.0,0.7537181973457336,1.0,-0.6230821013450623,0.2717623710632324,0.3513197600841522,0.134170576930046,0.9381160736083984,0.9381160736083984,0.0,23.99947166442871,25.0,15092.732421875,0.0,39.17708206176758,1.0,283.1499938964844,284.3163146972656,298.6692810058594,299.85418701171875,293.1499938964844,293.1499938964844,283.1499938964844,23888.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423938989639282,1.0,0.0,0.0,3.0945515632629395,3.094568490982056,6.389822715391347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.01025390625,0.0,921.724609375,1895.4371337890625,0.0,358.06524658203125,0.7684842348098755,1.0,0.0,3.0,1.0,0.0
17655840,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501855731010437,0.1770228147506714,0.1585689932107925,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580533742904,1.0,1.0,0.7537181973457336,1.0,-0.6230821013450623,0.2717623710632324,0.3513197600841522,0.134170576930046,0.9381160736083984,0.9381160736083984,0.0,23.99947166442871,25.0,15092.732421875,0.0,39.17708206176758,1.0,283.1499938964844,284.3163146972656,298.6692810058594,299.85418701171875,293.1499938964844,293.1499938964844,283.1499938964844,23888.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423938989639282,1.0,0.0,0.0,3.0945515632629395,3.094568490982056,6.389822715391347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.01025390625,0.0,921.724609375,1895.4371337890625,0.0,358.06524658203125,0.7684842348098755,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549513220787048,0.179854467511177,0.161088541150093,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.0481981895864009,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.0355990193784236,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.2286314666271209,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3740539550781,284.9648742675781,1.0,0.1613098233938217,1.0,1.0,0.7520521879196167,1.0,-0.6260849833488464,0.2730347812175751,0.3530502319335937,0.135747492313385,0.9424983859062196,0.9424983859062196,0.0,23.978309631347656,25.0,15183.19921875,0.0,39.476600646972656,1.0,283.1499938964844,284.3057861328125,298.6689147949219,299.85968017578125,293.1499938964844,293.1499938964844,283.1499938964844,24404.6796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443907618522644,1.0,0.0,0.0,3.142242193222046,3.1422595977783203,6.588289238607103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.9609375,0.0,963.54443359375,1895.4371337890625,0.0,361.3588562011719,0.7772070169448853,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8598135709762573,0.1827349513769149,0.1636509001255035,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0355972684919834,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.2286202311515808,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.38922119140625,284.9629821777344,1.0,0.1615676283836364,1.0,1.0,0.7504088878631592,1.0,-0.629139244556427,0.2743051648139953,0.3548340797424316,0.1374065279960632,0.9455881714820862,0.9455881714820862,0.0,23.957256317138672,25.0,15259.2626953125,0.0,39.783451080322266,1.0,283.1499938964844,284.2998352050781,298.6673889160156,299.86297607421875,293.1499938964844,293.1499938964844,283.1499938964844,24747.931640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453656077384949,1.0,0.0,0.0,3.1736979484558105,3.173715591430664,6.720854344166582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.37255859375,0.0,991.8104248046876,1895.4371337890625,0.0,364.5580749511719,0.7875810861587524,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697949647903442,0.1886264085769653,0.1688882708549499,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620980054140091,1.0,1.0,0.7471223473548889,1.0,-0.6353801488876343,0.2768427431583404,0.3585374355316162,0.140965461730957,0.9495279788970948,0.9495279788970948,0.0,23.91483688354492,25.0,15427.0927734375,0.0,40.41670608520508,1.0,283.1499938964844,284.2839660644531,298.66357421875,299.8695068359375,293.1499938964844,293.1499938964844,283.1499938964844,25800.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482524991035461,1.0,0.0,0.0,3.2532944679260254,3.253313064575196,7.0622007797283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.38818359375,0.0,1066.962158203125,1895.4371337890625,0.0,370.9718017578125,0.806947648525238,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697949647903442,0.1886264085769653,0.1688882708549499,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620980054140091,1.0,1.0,0.7471223473548889,1.0,-0.6353801488876343,0.2768427431583404,0.3585374355316162,0.140965461730957,0.9495279788970948,0.9495279788970948,0.0,23.91483688354492,25.0,15427.0927734375,0.0,40.41670608520508,1.0,283.1499938964844,284.2839660644531,298.66357421875,299.8695068359375,293.1499938964844,293.1499938964844,283.1499938964844,25800.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482524991035461,1.0,0.0,0.0,3.2532944679260254,3.253313064575196,7.0622007797283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.38818359375,0.0,1066.962158203125,1895.4371337890625,0.0,370.9718017578125,0.806947648525238,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770592212677002,0.1929037421941757,0.1726884692907333,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0355909131467342,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.2285794019699096,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,298.6507873535156,297.4431457519531,284.954833984375,1.0,0.1624850630760193,1.0,1.0,0.7448031902313232,1.0,-0.6399081349372864,0.2786386609077453,0.361269474029541,0.1436786949634552,0.9507299065589904,0.9507299065589904,0.0,23.884197235107425,25.0,15550.9755859375,0.0,40.88096237182617,1.0,283.1499938964844,284.2724304199219,298.6603698730469,299.87371826171875,293.1499938964844,293.1499938964844,283.1499938964844,26690.18359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450243592262268,1.0,0.0,0.0,3.3133161067962646,3.313335418701172,7.325193109863903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.85009765625,0.0,1126.627197265625,1895.4371337890625,0.0,375.4578857421875,0.8187402486801147,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8801427483558655,0.1947181969881057,0.1743015944957733,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0481856390833854,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0355897471308708,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0481856390833854,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.2285719215869903,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.45281982421875,284.9545593261719,1.0,0.162650004029274,1.0,1.0,0.7438357472419739,1.0,-0.6418300867080688,0.2793916463851928,0.3624384701251983,0.1448582112789154,0.9512271881103516,0.9512271881103516,0.0,23.871267318725582,25.0,15597.255859375,0.0,41.07930755615234,1.0,283.1499938964844,284.2699584960937,298.65875244140625,299.8748474121094,293.1499938964844,293.1499938964844,283.1499938964844,26938.947265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510384798049927,1.0,0.0,0.0,3.329973220825196,3.3299927711486816,7.399030437227339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.375,0.0,1143.566162109375,1895.4371337890625,0.0,377.2632751464844,0.8257101774215698,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8898249268531799,0.2004210948944091,0.1793795973062515,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.0355860479176044,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.95220947265625,1.0,0.1631725281476974,1.0,1.0,0.740875780582428,1.0,-0.647879421710968,0.2817264199256897,0.3661530017852783,0.1486667990684509,0.9516433477401732,0.9516433477401732,0.0,23.831296920776367,25.0,15756.013671875,0.0,41.70913314819336,1.0,283.1499938964844,284.2582702636719,298.65399169921875,299.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,28040.5859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535484910011291,1.0,0.0,0.0,3.399104595184326,3.39912486076355,7.709431315561233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.7099609375,0.0,1216.0789794921875,1895.4371337890625,0.0,383.01947021484375,0.8397133350372314,1.0,0.0,3.0,1.0,0.0
17656320,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907542824745178,0.2009701132774353,0.1798689514398574,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0355856902897357,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.2285458594560623,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.675537109375,297.4862670898437,284.95233154296875,1.0,0.163223311305046,1.0,1.0,0.7405941486358643,1.0,-0.6484625339508057,0.2819493114948272,0.3665132224559784,0.1490413695573806,0.9517806768417358,0.9517806768417358,0.0,23.827571868896484,25.0,15770.0283203125,0.0,41.770355224609375,1.0,283.1499938964844,284.2578125,298.6534729003906,299.8797912597656,293.1499938964844,293.1499938964844,283.1499938964844,28107.912109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537779092788696,1.0,0.0,0.0,3.403451681137085,3.403472185134888,7.729163939984574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.48388671875,0.0,1220.7198486328125,1895.4371337890625,0.0,383.5498352050781,0.8437512516975403,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.90145605802536,0.2073269635438919,0.1855412423610687,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638165116310119,1.0,1.0,0.7373525500297546,1.0,-0.6552194356918335,0.284518837928772,0.3707005977630615,0.1534570604562759,0.9519169926643372,0.9519169926643372,0.0,23.785823822021484,25.0,15945.2177734375,0.0,42.48644256591797,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.8846435546875,293.1499938964844,293.1499938964844,283.1499938964844,29282.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565097093582153,1.0,0.0,0.0,3.4743452072143555,3.4743664264678955,8.054512363742106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.7548828125,0.0,1298.5394287109375,1895.4371337890625,0.0,389.9202270507813,0.8611860275268555,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.90145605802536,0.2073269635438919,0.1855412423610687,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638165116310119,1.0,1.0,0.7373525500297546,1.0,-0.6552194356918335,0.284518837928772,0.3707005977630615,0.1534570604562759,0.9519169926643372,0.9519169926643372,0.0,23.785823822021484,25.0,15945.2177734375,0.0,42.48644256591797,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.8846435546875,293.1499938964844,293.1499938964844,283.1499938964844,29282.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565097093582153,1.0,0.0,0.0,3.4743452072143555,3.4743664264678955,8.054512363742106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.7548828125,0.0,1298.5394287109375,1895.4371337890625,0.0,389.9202270507813,0.8611860275268555,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9068986177444458,0.2105330675840377,0.188405230641365,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0355794690549373,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.2285058945417404,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5376892089844,284.9505615234375,1.0,0.1641203165054321,1.0,1.0,0.7357317805290222,1.0,-0.6586315631866455,0.2858104705810547,0.3728210926055908,0.1557310819625854,0.952043354511261,0.952043354511261,0.0,23.76618003845215,25.0,16040.6416015625,0.0,42.85314178466797,1.0,283.1499938964844,284.24072265625,298.6453857421875,299.8875732421875,293.1499938964844,293.1499938964844,283.1499938964844,29986.853515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578867852687835,1.0,0.0,0.0,3.5165040493011475,3.5165257453918457,8.251169560935523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.70166015625,0.0,1346.3116455078125,1895.4371337890625,0.0,393.170654296875,0.8687484860420227,1.0,0.0,3.0,1.0,0.0
17656560,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9126104712486268,0.2137535810470581,0.1912832111120224,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0481689199805259,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0481689199805259,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.2284926176071167,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5551452636719,284.9512634277344,1.0,0.1644288003444671,1.0,1.0,0.7341252565383911,1.0,-0.662060558795929,0.2871077358722687,0.3749528527259826,0.1580329090356826,0.9524461627006532,0.9524461627006532,0.0,23.747568130493164,25.0,16123.6083984375,0.0,43.22532272338867,1.0,283.1499938964844,284.23809814453125,298.6424865722656,299.8895568847656,293.1499938964844,293.1499938964844,283.1499938964844,30415.2421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592354595661163,1.0,0.0,0.0,3.542318105697632,3.542340040206909,8.372755928576225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.298828125,0.0,1376.081298828125,1895.4371337890625,0.0,396.3798522949219,0.8779069185256958,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230778813362122,0.2194815278053283,0.1964050829410553,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.048164002597332,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649847775697708,1.0,1.0,0.7312793135643005,1.0,-0.6681633591651917,0.2894304990768432,0.3787328600883484,0.162152424454689,0.953302562236786,0.953302562236786,0.0,23.71693229675293,25.0,16286.38671875,0.0,43.89659881591797,1.0,283.1499938964844,284.2301330566406,298.63775634765625,299.8943786621094,293.1499938964844,293.1499938964844,283.1499938964844,31444.986328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616656601428985,1.0,0.0,0.0,3.6044442653656006,3.6044669151306152,8.669018143336871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.06005859375,0.0,1449.4176025390625,1895.4371337890625,0.0,402.22802734375,0.8902018070220947,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244402050971984,0.2202226966619491,0.1970678716897964,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0355733074247837,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.2284663319587707,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650575399398803,1.0,1.0,0.7309122085571289,1.0,-0.6689535975456238,0.2897335588932037,0.3792200088500976,0.1626856178045272,0.9536294937133788,0.9536294937133788,0.0,23.713268280029297,25.0,16306.24609375,0.0,43.984405517578125,1.0,283.1499938964844,284.2298278808594,298.6371154785156,299.8948669433594,293.1499938964844,293.1499938964844,283.1499938964844,31523.103515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619705379009247,1.0,0.0,0.0,3.609695196151733,3.609718084335327,8.694294706401706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.2001953125,0.0,1455.6610107421875,1895.4371337890625,0.0,402.96771240234375,0.89444899559021,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9328168630599976,0.2248019427061081,0.2011652886867523,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.1456211060285568,0.0481595546007156,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0355704799294471,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.2284481823444366,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169128417969,284.9523620605469,1.0,0.1655101329088211,1.0,1.0,0.7286449670791626,1.0,-0.6738367080688477,0.2916222810745239,0.3822143971920013,0.16597281396389,0.9549469351768494,0.9549469351768494,0.0,23.691675186157227,25.0,16442.654296875,0.0,44.53133010864258,1.0,283.1499938964844,284.2232971191406,298.6336669921875,299.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,32376.140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639232456684112,1.0,0.0,0.0,3.662400960922241,3.662424325942993,8.950041774369311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.6064453125,0.0,1519.802490234375,1895.4371337890625,0.0,407.737548828125,0.9044674038887024,1.0,0.0,3.0,1.0,0.0
17656800,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9766147136688232,0.2267787456512451,0.2027417123317718,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7755110859870911,0.1468708217144012,0.1086701676249504,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.589257001876831,0.050000000745058,0.0354538485407829,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.589257001876831,0.050000000745058,0.0480016395449638,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.589257001876831,0.050000000745058,0.2276991158723831,284.9624938964844,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.62548828125,284.9904479980469,1.0,0.1667266637086868,1.0,1.0,0.7276991605758667,1.0,-0.7470716238021851,0.3250046074390411,0.4220669865608215,0.1845329105854034,0.9627255201339722,0.9627255201339722,0.0,20.412185668945312,43.0,17687.740234375,0.0,49.61710357666016,1.0,283.1499938964844,284.2825927734375,298.63482666015625,299.9176330566406,293.1499938964844,293.1499938964844,283.1499938964844,32523.08203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650278091430664,1.0,0.0,0.0,3.6782517433166495,3.678275585174561,9.027681358020344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.37255859375,0.0,1538.611572265625,1895.4371337890625,0.0,410.4605407714844,0.911275327205658,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642828702926636,0.2337965369224548,0.2090340703725814,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158213496208191,0.1409614533185959,0.1353426575660705,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769184172153473,1.0,1.0,0.72524094581604,1.0,-0.787349283695221,0.3429561853408813,0.444393128156662,0.1976026743650436,1.0,1.0,0.0,23.04341506958008,31.0,18964.611328125,0.0,58.57307815551758,1.0,283.1499938964844,284.34283447265625,298.70367431640625,300.1001892089844,293.1499938964844,293.1499938964844,283.04998779296875,32600.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831767976284027,1.0,0.0,0.0,3.803274154663086,3.803299188613892,9.651805612520548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.09130859375,0.0,1683.966796875,1895.4371337890625,0.0,457.9230651855469,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
