time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642828702926636,0.2337965369224548,0.2090340703725814,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158213496208191,0.1409614533185959,0.1353426575660705,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769184172153473,1.0,1.0,0.72524094581604,1.0,-0.787349283695221,0.3429561853408813,0.444393128156662,0.1976026743650436,1.0,1.0,0.0,23.04341506958008,31.0,18964.611328125,0.0,58.57307815551758,1.0,283.1499938964844,284.34283447265625,298.70367431640625,300.1001892089844,293.1499938964844,293.1499938964844,283.04998779296875,32600.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831767976284027,1.0,0.0,0.0,3.803274154663086,3.803299188613892,9.651805612520548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.09130859375,0.0,1683.966796875,1895.4371337890625,0.0,457.9230651855469,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967817068099976,0.242839828133583,0.2145593464374542,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336003422737122,0.1396773904561996,0.1328838914632797,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423902511597,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405902981758118,0.1422549784183502,0.1364721357822418,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423902511597,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364611387252,1.0,1.0,0.7227827310562134,1.0,-0.8695619106292725,0.3804707825183868,0.4890911281108856,0.2216052263975143,1.0,1.0,0.0,21.307167053222656,25.0,20999.783203125,0.0,70.96532440185547,1.0,283.0521545410156,284.3513488769531,298.748291015625,300.2844543457031,293.1499938964844,293.1499938964844,282.75,34011.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122008919715881,1.0,0.0,0.0,3.884516716003418,3.88454270362854,1.006855768537207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.7099609375,0.0,1794.2330322265625,1895.4371337890625,0.0,545.8013305664062,0.9565691351890564,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967817068099976,0.242839828133583,0.2145593464374542,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336003422737122,0.1396773904561996,0.1328838914632797,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423902511597,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405902981758118,0.1422549784183502,0.1364721357822418,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423902511597,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364611387252,1.0,1.0,0.7227827310562134,1.0,-0.8695619106292725,0.3804707825183868,0.4890911281108856,0.2216052263975143,1.0,1.0,0.0,21.307167053222656,25.0,20999.783203125,0.0,70.96532440185547,1.0,283.0521545410156,284.3513488769531,298.748291015625,300.2844543457031,293.1499938964844,293.1499938964844,282.75,34011.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122008919715881,1.0,0.0,0.0,3.884516716003418,3.88454270362854,1.006855768537207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.7099609375,0.0,1794.2330322265625,1895.4371337890625,0.0,545.8013305664062,0.9565691351890564,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898853302001952,0.2473335415124893,0.2066029161214828,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.836538553237915,0.140038177371025,0.1329717636108398,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.595481276512146,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385573625564575,0.1396812200546264,0.1339977979660034,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.595481276512146,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189461708068,1.0,1.0,0.7215536832809448,1.0,-0.8839221000671387,0.3877586424350738,0.4961634576320648,0.2247127890586853,1.0,1.0,0.0,21.15846061706543,25.0,21780.4375,0.0,71.01583862304688,1.0,282.7958068847656,284.14825439453125,298.7979431152344,300.47247314453125,293.1499938964844,293.1499938964844,282.75,34458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340667963027954,1.0,0.0,0.0,3.909935235977173,3.909961462020874,1.0200757287748274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.07763671875,0.0,1829.6861572265625,1895.4371337890625,0.0,623.2623291015625,0.9626179337501526,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509764730930328,0.2088519781827926,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353853821754456,0.1406092494726181,0.1334085762500763,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937859416007996,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326764702796936,0.1380364298820495,0.1320265531539917,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937859416007996,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839839369058609,1.0,1.0,0.7208558917045593,1.0,-0.8848363757133484,0.3880284130573272,0.4968079924583435,0.2259611934423446,0.9819481372833252,0.9819481372833252,0.0,21.398380279541016,25.0,21695.94140625,0.0,71.53144073486328,1.0,282.7562866210937,284.080810546875,298.7464294433594,300.389892578125,293.1499938964844,293.1499938964844,282.45001220703125,35080.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457903742790222,1.0,0.0,0.0,3.925660371780396,3.925687074661255,1.028297447192017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.83154296875,0.0,1854.6240234375,1895.4371337890625,0.0,669.265869140625,0.9663054943084716,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790170192718506,0.2610366642475128,0.1835501939058303,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613951802253723,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599430322647095,0.1414231806993484,0.0988643169403076,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520298957825,0.1371619999408722,0.1304587870836258,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.1862695515155792,1.0,1.0,0.719675600528717,1.0,-0.9295698404312134,0.4090771079063415,0.5204927325248718,0.2381321489810943,0.8050952553749084,0.8050952553749084,0.0,19.69854736328125,25.0,22786.330078125,0.0,76.73978424072266,1.0,282.462158203125,283.93389892578125,298.7023620605469,300.41143798828125,293.1499938964844,293.1499938964844,282.45001220703125,45392.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632967948913574,1.0,0.0,0.0,3.682061195373535,3.682087182998657,9.046390232470004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.06591796875,0.0,1640.023193359375,1895.4371337890625,0.0,744.2911987304688,0.916693389415741,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795103073120116,0.2632938921451568,0.1844145655632019,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611234426498413,0.1424024105072021,0.1348183453083038,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599625825881958,0.1397006809711456,0.0991699248552322,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518078923225403,0.1372071802616119,0.1304061263799667,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119440197944641,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412460803985,1.0,1.0,0.7194604277610779,1.0,-0.9312586784362792,0.4098477959632873,0.5214108824729919,0.2388150542974472,0.7921550273895264,0.7921550273895264,0.0,19.79343032836914,28.0,22772.39453125,0.0,77.19564819335938,1.0,282.4570617675781,283.9604797363281,298.6803894042969,300.37701416015625,293.1499938964844,293.1499938964844,282.75,46702.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636574029922485,1.0,0.0,0.0,3.596088171005249,3.596113681793213,8.628871341898048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.9501953125,0.0,1552.9093017578125,1895.4371337890625,0.0,745.9203491210938,0.8999432325363159,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849914312362672,0.2755014598369598,0.195006713271141,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531435251236,0.1375023126602172,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359268307685852,0.1331156641244888,0.0941671058535575,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450467586517334,0.1396183371543884,0.1319572031497955,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359305381775,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332736015319,1.0,1.0,0.7180649042129517,1.0,-0.9432491660118104,0.4154531061649322,0.5277960896492004,0.2432341426610946,0.9727965593338012,0.9727965593338012,0.0,20.85234642028809,31.0,22963.97265625,0.0,81.0915756225586,1.0,282.7412414550781,284.2420959472656,298.5554504394531,300.1700439453125,293.1499938964844,293.1499938964844,282.45001220703125,32322.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460711121559143,1.0,0.0,0.0,3.657047510147095,3.657070875167847,8.923896075430093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.13671875,0.0,1513.458251953125,1895.4371337890625,0.0,670.407958984375,0.9048379063606262,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849914312362672,0.2755014598369598,0.195006713271141,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531435251236,0.1375023126602172,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359268307685852,0.1331156641244888,0.0941671058535575,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450467586517334,0.1396183371543884,0.1319572031497955,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359305381775,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332736015319,1.0,1.0,0.7180649042129517,1.0,-0.9432491660118104,0.4154531061649322,0.5277960896492004,0.2432341426610946,0.9727965593338012,0.9727965593338012,0.0,20.85234642028809,31.0,22963.97265625,0.0,81.0915756225586,1.0,282.7412414550781,284.2420959472656,298.5554504394531,300.1700439453125,293.1499938964844,293.1499938964844,282.45001220703125,32322.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460711121559143,1.0,0.0,0.0,3.657047510147095,3.657070875167847,8.923896075430093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.13671875,0.0,1513.458251953125,1895.4371337890625,0.0,670.407958984375,0.9048379063606262,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839635908603668,0.2049631923437118,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.854215145111084,0.1495381742715835,0.1411925107240677,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207684516906,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685265541077,0.1430062353610992,0.1351276338100433,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.596712052822113,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383995771408,1.0,1.0,0.7160343527793884,1.0,-0.962382197380066,0.424800843000412,0.5375813245773315,0.2491505444049835,0.8508965969085693,0.8508965969085693,0.0,21.98787307739257,34.0,23829.908203125,0.0,86.58634948730469,1.0,282.4566345214844,284.0216369628906,298.6700134277344,300.3986511230469,293.1499938964844,293.1499938964844,282.75,38927.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634062886238098,1.0,0.0,0.0,3.6301097869873047,3.630134105682373,8.792913490651699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.64013671875,0.0,1532.939697265625,1895.4371337890625,0.0,744.7854614257812,0.9014979004859924,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839635908603668,0.2049631923437118,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.854215145111084,0.1495381742715835,0.1411925107240677,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207684516906,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685265541077,0.1430062353610992,0.1351276338100433,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.596712052822113,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383995771408,1.0,1.0,0.7160343527793884,1.0,-0.962382197380066,0.424800843000412,0.5375813245773315,0.2491505444049835,0.8508965969085693,0.8508965969085693,0.0,21.98787307739257,34.0,23829.908203125,0.0,86.58634948730469,1.0,282.4566345214844,284.0216369628906,298.6700134277344,300.3986511230469,293.1499938964844,293.1499938964844,282.75,38927.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634062886238098,1.0,0.0,0.0,3.6301097869873047,3.630134105682373,8.792913490651699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.64013671875,0.0,1532.939697265625,1895.4371337890625,0.0,744.7854614257812,0.9014979004859924,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718931078910828,0.3135639429092407,0.0872070789337158,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718931078910828,0.1589359641075134,0.0918332561850547,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881896734237671,0.1380545198917389,0.0716239213943481,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718931078910828,0.1521285325288772,0.0918332561850547,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733691811561584,0.1314253211021423,0.5922989845275879,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038663327693939,1.0,1.0,0.71400386095047,1.0,-1.121522068977356,0.5039060711860657,0.6176160573959351,0.2832516133785248,1.0,1.0,0.0,15.378222465515137,54.0,26673.693359375,0.0,109.42713928222656,1.0,282.7421569824219,284.4346618652344,298.6308288574219,300.39654541015625,293.1499938964844,293.1499938964844,282.45001220703125,31744.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589633584022522,1.0,0.0,0.0,3.7532474994659424,3.7532718181610094,9.399564078194088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.70947265625,0.0,1618.3612060546875,1895.4371337890625,0.0,724.9856567382812,0.9252421259880066,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718931078910828,0.3135639429092407,0.0872070789337158,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718931078910828,0.1589359641075134,0.0918332561850547,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881896734237671,0.1380545198917389,0.0716239213943481,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718931078910828,0.1521285325288772,0.0918332561850547,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733691811561584,0.1314253211021423,0.5922989845275879,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038663327693939,1.0,1.0,0.71400386095047,1.0,-1.121522068977356,0.5039060711860657,0.6176160573959351,0.2832516133785248,1.0,1.0,0.0,15.378222465515137,54.0,26673.693359375,0.0,109.42713928222656,1.0,282.7421569824219,284.4346618652344,298.6308288574219,300.39654541015625,293.1499938964844,293.1499938964844,282.45001220703125,31744.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589633584022522,1.0,0.0,0.0,3.7532474994659424,3.7532718181610094,9.399564078194088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.70947265625,0.0,1618.3612060546875,1895.4371337890625,0.0,724.9856567382812,0.9252421259880066,1.0,0.0,3.0,1.0,0.0
17657700,298.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.8814826011657715,0.3280900120735168,0.0933335497975349,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.8814826011657715,0.1660383641719818,0.0982847213745117,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.9778309464454652,0.1410891413688659,0.096987597644329,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.8814826011657715,0.158442884683609,0.0982847213745117,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9573364853858948,0.1284142583608627,0.5841792821884155,285.2493896484375,284.95001220703125,300.2940368652344,295.61767578125,298.97052001953125,297.87506103515625,285.2286071777344,1.0,0.2117723822593689,1.0,1.0,0.712988555431366,1.0,-1.1651047468185425,0.5262965559959412,0.6388082504272461,0.2916299998760223,1.0,1.0,0.0,16.28081512451172,54.0,28211.89453125,0.0,122.05333709716795,1.0,282.4969177246094,284.28289794921875,298.7680053710937,300.7411499023437,293.1499938964844,293.1499938964844,282.45001220703125,32680.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812925696372986,1.0,0.0,0.0,3.807763814926148,3.807788848876953,9.674605507825618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.86962890625,0.0,1689.9652099609375,1895.4371337890625,0.0,829.9153442382812,0.9382988810539246,1.0,0.0,3.0,1.0,0.0
17657760,298.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.905002236366272,0.3363867104053497,0.109947420656681,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.905002236366272,0.1708534955978393,0.1157799288630485,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.954525113105774,0.1400169730186462,0.0984284877777099,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.905002236366272,0.1626649498939514,0.1157799288630485,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.9202543497085572,0.1267900168895721,0.5743330717086792,285.2190246582031,284.95001220703125,300.303466796875,295.6214294433594,298.965576171875,297.8506164550781,285.2264099121094,1.0,0.2216376811265945,1.0,1.0,0.7130801677703857,1.0,-1.2166684865951538,0.552609920501709,0.6640585660934448,0.3008582592010498,1.0,1.0,0.0,17.955333709716797,74.0,29327.599609375,0.0,139.43466186523438,1.0,282.45654296875,284.27349853515625,298.7921142578125,300.8119812011719,293.1499938964844,293.1499938964844,282.1499938964844,33415.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999826192855835,1.0,0.0,0.0,3.8503341674804688,3.8503596782684326,9.89213731372729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.7412109375,0.0,1747.282470703125,1895.4371337890625,0.0,928.703369140625,0.94843327999115,1.0,0.0,3.0,1.0,0.0
17657820,298.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.943932831287384,0.3434734046459198,0.1406566351652145,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.9776381850242616,0.1722242385149002,0.1640137135982513,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.9044464826583862,0.1394654810428619,0.097789317369461,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.9597832560539246,0.1628241688013076,0.1550390720367431,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.8732333779335022,0.1256262362003326,0.5667676329612732,285.1632080078125,284.95001220703125,300.3248596191406,295.6309509277344,298.961181640625,297.79547119140625,285.17938232421875,1.0,0.2471833527088165,1.0,1.0,0.7132634520530701,1.0,-1.3606013059616089,0.6265515685081482,0.7340497970581055,0.3259046971797943,1.0,1.0,0.0,21.86515998840332,94.0,33035.92578125,0.0,191.94178771972656,1.0,282.1556091308594,284.1680908203125,298.81134033203125,301.0657958984375,293.1499938964844,293.1499938964844,281.8500061035156,34446.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402904987335205,1.0,0.0,0.0,3.9092838764190674,3.909310102462769,1.0197358051300398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.18408203125,0.0,1828.7718505859373,1895.4371337890625,0.0,1175.1982421875,0.9624629020690918,1.0,0.0,3.0,1.0,0.0
17657880,298.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.943932831287384,0.3434734046459198,0.1406566351652145,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.9776381850242616,0.1722242385149002,0.1640137135982513,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.9044464826583862,0.1394654810428619,0.097789317369461,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.9597832560539246,0.1628241688013076,0.1550390720367431,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.8732333779335022,0.1256262362003326,0.5667676329612732,285.1632080078125,284.95001220703125,300.3248596191406,295.6309509277344,298.961181640625,297.79547119140625,285.17938232421875,1.0,0.2471833527088165,1.0,1.0,0.7132634520530701,1.0,-1.3606013059616089,0.6265515685081482,0.7340497970581055,0.3259046971797943,1.0,1.0,0.0,21.86515998840332,94.0,33035.92578125,0.0,191.94178771972656,1.0,282.1556091308594,284.1680908203125,298.81134033203125,301.0657958984375,293.1499938964844,293.1499938964844,281.8500061035156,34446.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402904987335205,1.0,0.0,0.0,3.9092838764190674,3.909310102462769,1.0197358051300398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.18408203125,0.0,1828.7718505859373,1895.4371337890625,0.0,1175.1982421875,0.9624629020690918,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9983581304550172,0.3334968984127044,0.2398479133844375,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.859152615070343,0.170351043343544,0.1621991246938705,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8068522214889526,0.1401389241218567,0.0983430966734886,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8453736305236816,0.1622585505247116,0.1542980670928955,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.7771151661872864,0.1250919103622436,0.5659650564193726,285.0936279296875,284.95001220703125,300.34820556640625,295.64239501953125,298.9168701171875,297.6767272949219,285.10211181640625,1.0,0.274921715259552,1.0,1.0,0.7134344577789307,1.0,-1.4649477005004885,0.6796665787696838,0.7852811217308044,0.3463369607925415,1.0,1.0,0.0,32.19286346435547,94.0,35946.88671875,0.0,258.6680603027344,1.0,281.85906982421875,284.0349426269531,298.802001953125,301.2601013183594,293.1499938964844,293.1499938964844,281.8500061035156,35038.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730486154556274,1.0,0.0,0.0,3.94270920753479,3.9427359104156494,1.037248352986353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.4365234375,0.0,1876.0836181640625,1895.4371337890625,0.0,1404.89794921875,0.9704157114028932,1.0,0.0,3.0,1.0,0.0
17658000,297.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.999000072479248,0.332239955663681,0.2460174411535263,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.8528636693954468,0.1703314483165741,0.1621638983488083,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.8009225130081177,0.1402223259210586,0.0984112471342086,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.8394825458526611,0.1622916311025619,0.1543279588222503,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.77125483751297,0.1250446885824203,0.5659112334251404,285.1005859375,284.95001220703125,300.3500061035156,295.643310546875,298.91168212890625,297.6644592285156,285.1096496582031,1.0,0.2770240604877472,1.0,1.0,0.7134467363357544,1.0,-1.472317099571228,0.6833723187446594,0.7889447808265686,0.347955048084259,1.0,1.0,0.0,33.09932327270508,112.0,36090.0546875,0.0,264.05859375,1.0,281.8572692871094,284.04022216796875,298.7958984375,301.2587280273437,293.1499938964844,293.1499938964844,281.54998779296875,35069.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674361526966095,1.0,0.0,0.0,3.944498062133789,3.944524765014648,1.0381897936895257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.2431640625,0.0,1878.6383056640625,1895.4371337890625,0.0,1414.59326171875,0.9708412885665894,1.0,0.0,3.0,1.0,0.0
17658060,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9376307725906372,0.3131908178329468,0.2859867513179779,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7608665227890015,0.1703061908483505,0.1626235544681549,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.7174127101898193,0.1412406712770462,0.0996816232800483,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7497363686561584,0.1627673357725143,0.1554125100374221,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.6866303086280823,0.1236732751131057,0.564439058303833,284.9642333984375,284.95001220703125,300.3780517578125,295.6579895019531,298.8315734863281,297.48504638671875,284.95526123046875,1.0,0.3066707551479339,1.0,1.0,0.7156410217285156,1.0,-1.5274041891098022,0.7102301716804504,0.8171740174293518,0.3598606884479522,1.0,1.0,0.0,52.37662506103516,100.0,37963.03125,0.0,337.1686096191406,1.0,281.55615234375,283.84490966796875,298.7728271484375,301.39117431640625,293.1499938964844,293.1499938964844,281.25,35466.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700645387172699,1.0,0.0,0.0,3.96535325050354,3.9653801918029785,1.0491969533177326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.34765625,0.0,1908.7919921875,1895.4371337890625,0.0,1615.85009765625,0.9757852554321288,1.0,0.0,3.0,1.0,0.0
17658120,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9376307725906372,0.3131908178329468,0.2859867513179779,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7608665227890015,0.1703061908483505,0.1626235544681549,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.7174127101898193,0.1412406712770462,0.0996816232800483,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7497363686561584,0.1627673357725143,0.1554125100374221,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.6866303086280823,0.1236732751131057,0.564439058303833,284.9642333984375,284.95001220703125,300.3780517578125,295.6579895019531,298.8315734863281,297.48504638671875,284.95526123046875,1.0,0.3066707551479339,1.0,1.0,0.7156410217285156,1.0,-1.5274041891098022,0.7102301716804504,0.8171740174293518,0.3598606884479522,1.0,1.0,0.0,52.37662506103516,100.0,37963.03125,0.0,337.1686096191406,1.0,281.55615234375,283.84490966796875,298.7728271484375,301.39117431640625,293.1499938964844,293.1499938964844,281.25,35466.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700645387172699,1.0,0.0,0.0,3.96535325050354,3.9653801918029785,1.0491969533177326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.34765625,0.0,1908.7919921875,1895.4371337890625,0.0,1615.85009765625,0.9757852554321288,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8689743876457214,0.3070951104164123,0.2784430384635925,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7186985611915588,0.1703794151544571,0.1633176654577255,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.674494743347168,0.1417286098003387,0.100577712059021,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.708366334438324,0.1630289703607559,0.1563410013914108,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.6420621871948242,0.1215860545635223,0.5586426258087158,284.7806396484375,284.95001220703125,300.40692138671875,295.6737670898437,298.8017578125,297.4081115722656,284.7949523925781,1.0,0.3210147321224212,1.0,1.0,0.7177672386169434,1.0,-1.5090253353118896,0.7001833319664001,0.8088419437408447,0.3552291989326477,0.8044852614402771,0.8044852614402771,0.0,68.39192962646484,100.0,37674.67578125,0.0,370.6396179199219,1.0,281.2567749023437,283.7162780761719,298.7185974121094,301.3409423828125,293.1499938964844,293.1499938964844,281.25,46699.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124063372612,1.0,0.0,0.0,3.6401214599609375,3.640147209167481,8.841481076160562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.03369140625,0.0,1602.0435791015625,1895.4371337890625,0.0,1710.00341796875,0.9101540446281432,1.0,0.0,3.0,1.0,0.0
17658240,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8679468631744385,0.3070348799228668,0.2783461809158325,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.7179935574531555,0.1703916639089584,0.1633348613977432,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.6737818121910095,0.1417460739612579,0.1005967631936073,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.7076089978218079,0.1630436778068542,0.156362235546112,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.6413143277168274,0.1215223148465156,0.5583990216255188,284.7861328125,284.95001220703125,300.4078674316406,295.6742858886719,298.8013610839844,297.4066467285156,284.80084228515625,1.0,0.3213155269622803,1.0,1.0,0.7178353071212769,1.0,-1.50868558883667,0.6999924778938293,0.8086931109428406,0.3551192581653595,0.8047611713409424,0.8047611713409424,0.0,68.72301483154297,88.0,37651.703125,0.0,371.3184814453125,1.0,281.256103515625,283.7233581542969,298.71441650390625,301.3317565917969,293.1499938964844,293.1499938964844,281.54998779296875,46634.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71218341588974,1.0,0.0,0.0,3.627084255218506,3.627110004425049,8.778263236308703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.85791015625,0.0,1586.890380859375,1895.4371337890625,0.0,1708.19677734375,0.9075870513916016,1.0,0.0,3.0,1.0,0.0
17658300,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.856052577495575,0.3069447875022888,0.2775880694389343,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7093340158462524,0.1708228588104248,0.1637175381183624,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.665436327457428,0.1422062814235687,0.100940816104412,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6985963582992554,0.163486897945404,0.1567834466695785,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6321182250976562,0.1206799522042274,0.5547361969947815,284.9790954589844,284.95001220703125,300.42340087890625,295.6829833984375,298.79852294921875,297.3894348144531,285.0010986328125,1.0,0.3251533806324005,1.0,1.0,0.7189324498176575,1.0,-1.5047526359558103,0.6976861357688904,0.8070665001869202,0.3537214398384094,0.9079787731170654,0.9079787731170654,0.0,72.95826721191406,88.0,37003.74609375,0.0,380.1847229003906,1.0,281.4993896484375,283.934326171875,298.6175537109375,301.0649719238281,293.1499938964844,293.1499938964844,281.54998779296875,37663.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998299360275269,1.0,0.0,0.0,3.613691568374634,3.613715410232544,8.713556098882691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.69287109375,0.0,1505.47021484375,1895.4371337890625,0.0,1609.4112548828125,0.90209698677063,1.0,0.0,3.0,1.0,0.0
17658360,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8512820601463318,0.3077869713306427,0.2780799865722656,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7056312561035156,0.171559676527977,0.1643801927566528,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6621593832969666,0.1428757011890411,0.1014169082045555,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6949290633201599,0.1641946136951446,0.1574370115995407,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6274402737617493,0.1201289594173431,0.5520970821380615,285.0160217285156,284.95001220703125,300.4393310546875,295.6920166015625,298.8010559082031,297.38006591796875,285.0133972167969,1.0,0.327244758605957,1.0,1.0,0.7186194658279419,1.0,-1.5043238401412964,0.6975666284561157,0.8067572712898254,0.3536332845687866,0.9523389935493468,0.9523389935493468,0.0,75.16835021972656,76.0,37088.73046875,0.0,385.6253356933594,1.0,281.5424194335937,283.9314880371094,298.62890625,301.106689453125,293.1499938964844,293.1499938964844,281.25,33680.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931153535842896,1.0,0.0,0.0,3.712484121322632,3.7125084400177,9.196498922392492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.0654296875,0.0,1586.149658203125,1895.4371337890625,0.0,1556.8499755859375,0.9177912473678588,1.0,0.0,3.0,1.0,0.0
17658420,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516157865524292,0.3089357018470764,0.2792743444442749,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068408727645874,0.1728755384683609,0.1656911224126815,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6632112860679626,0.1438612043857574,0.1021980866789817,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960833072662354,0.1654013097286224,0.1586602479219436,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252009868621826,0.1191101893782615,0.5475118160247803,284.8521423339844,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.3612976074219,284.8634948730469,1.0,0.327297180891037,1.0,1.0,0.7179934978485107,1.0,-1.5042346715927124,0.6977498531341553,0.8064848184585571,0.3537762463092804,0.8116161227226257,0.8116161227226257,0.0,75.53284454345703,64.0,37325.03125,0.0,386.5124816894531,1.0,281.2571716308594,283.7952880859375,298.7232666015625,301.28045654296875,293.1499938964844,293.1499938964844,281.54998779296875,42887.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005414366722107,1.0,0.0,0.0,3.501103639602661,3.501127481460572,8.179056862900325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.03515625,0.0,1423.1683349609375,1895.4371337890625,0.0,1615.028564453125,0.8772536516189575,1.0,0.0,3.0,1.0,0.0
17658480,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516157865524292,0.3089357018470764,0.2792743444442749,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068408727645874,0.1728755384683609,0.1656911224126815,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6632112860679626,0.1438612043857574,0.1021980866789817,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960833072662354,0.1654013097286224,0.1586602479219436,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252009868621826,0.1191101893782615,0.5475118160247803,284.8521423339844,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.3612976074219,284.8634948730469,1.0,0.327297180891037,1.0,1.0,0.7179934978485107,1.0,-1.5042346715927124,0.6977498531341553,0.8064848184585571,0.3537762463092804,0.8116161227226257,0.8116161227226257,0.0,75.53284454345703,64.0,37325.03125,0.0,386.5124816894531,1.0,281.2571716308594,283.7952880859375,298.7232666015625,301.28045654296875,293.1499938964844,293.1499938964844,281.54998779296875,42887.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005414366722107,1.0,0.0,0.0,3.501103639602661,3.501127481460572,8.179056862900325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.03515625,0.0,1423.1683349609375,1895.4371337890625,0.0,1615.028564453125,0.8772536516189575,1.0,0.0,3.0,1.0,0.0
17658540,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624628782272339,0.311429351568222,0.280954897403717,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7167916893959045,0.1748182028532028,0.1671593487262725,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.672556459903717,0.145300030708313,0.1029585301876068,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7062349915504456,0.1671617925167083,0.1599743366241455,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6303996443748474,0.1187340095639228,0.5441209077835083,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.353271484375,285.0472717285156,1.0,0.3233484327793121,1.0,1.0,0.7173674702644348,1.0,-1.5064305067062378,0.6990771293640137,0.8073533773422241,0.354449063539505,0.9690727591514589,0.9690727591514589,0.0,71.775146484375,52.0,37038.6796875,0.0,378.00921630859375,1.0,281.5419921875,283.96630859375,298.6860046386719,301.1505432128906,293.1499938964844,293.1499938964844,281.25,31841.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864567399024963,1.0,0.0,0.0,3.656497240066528,3.65652060508728,8.92121022388892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7060546875,0.0,1509.2369384765625,1895.4371337890625,0.0,1505.5552978515625,0.9038358330726624,1.0,0.0,3.0,1.0,0.0
17658600,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624628782272339,0.311429351568222,0.280954897403717,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7167916893959045,0.1748182028532028,0.1671593487262725,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.672556459903717,0.145300030708313,0.1029585301876068,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7062349915504456,0.1671617925167083,0.1599743366241455,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6303996443748474,0.1187340095639228,0.5441209077835083,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.353271484375,285.0472717285156,1.0,0.3233484327793121,1.0,1.0,0.7173674702644348,1.0,-1.5064305067062378,0.6990771293640137,0.8073533773422241,0.354449063539505,0.9690727591514589,0.9690727591514589,0.0,71.775146484375,52.0,37038.6796875,0.0,378.00921630859375,1.0,281.5419921875,283.96630859375,298.6860046386719,301.1505432128906,293.1499938964844,293.1499938964844,281.25,31841.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864567399024963,1.0,0.0,0.0,3.656497240066528,3.65652060508728,8.92121022388892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7060546875,0.0,1509.2369384765625,1895.4371337890625,0.0,1505.5552978515625,0.9038358330726624,1.0,0.0,3.0,1.0,0.0
17658660,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818737268447876,0.3130271732807159,0.282489538192749,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326126098632812,0.1766236722469329,0.1687277108430862,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890009045600891,0.1465195119380951,0.1037183329463005,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225640416145325,0.1687675416469574,0.1613547354936599,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.641800045967102,0.1184568554162979,0.5419147610664368,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.343017578125,284.8700561523437,1.0,0.3167440295219421,1.0,1.0,0.716438889503479,1.0,-1.5100789070129397,0.7012081742286682,0.8088706731796265,0.3556475937366485,0.8273584842681885,0.8273584842681885,0.0,65.41715240478516,40.0,37511.8828125,0.0,363.5276794433594,1.0,281.2577819824219,283.7935791015625,298.784912109375,301.3539123535156,293.1499938964844,293.1499938964844,281.54998779296875,40894.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982005834579468,1.0,0.0,0.0,3.526057720184326,3.526081323623657,8.296064493151789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.86181640625,0.0,1434.973388671875,1895.4371337890625,0.0,1596.5814208984375,0.8806374073028564,1.0,0.0,3.0,1.0,0.0
17658720,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818737268447876,0.3130271732807159,0.282489538192749,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326126098632812,0.1766236722469329,0.1687277108430862,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890009045600891,0.1465195119380951,0.1037183329463005,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225640416145325,0.1687675416469574,0.1613547354936599,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.641800045967102,0.1184568554162979,0.5419147610664368,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.343017578125,284.8700561523437,1.0,0.3167440295219421,1.0,1.0,0.716438889503479,1.0,-1.5100789070129397,0.7012081742286682,0.8088706731796265,0.3556475937366485,0.8273584842681885,0.8273584842681885,0.0,65.41715240478516,40.0,37511.8828125,0.0,363.5276794433594,1.0,281.2577819824219,283.7935791015625,298.784912109375,301.3539123535156,293.1499938964844,293.1499938964844,281.54998779296875,40894.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982005834579468,1.0,0.0,0.0,3.526057720184326,3.526081323623657,8.296064493151789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.86181640625,0.0,1434.973388671875,1895.4371337890625,0.0,1596.5814208984375,0.8806374073028564,1.0,0.0,3.0,1.0,0.0
