time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116702079772948,0.3156363666057586,0.2841435372829437,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559287548065186,0.1788772940635681,0.1703475564718246,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129252552986145,0.1481405049562454,0.1044827103614807,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.744968831539154,0.1707850694656372,0.1627629101276397,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605205535888672,0.1185718551278114,0.5401484966278076,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082143664360046,1.0,1.0,0.7155103087425232,1.0,-1.5144933462142944,0.7037364840507507,0.8107569217681885,0.3570087552070617,0.9838444590568542,0.9838444590568542,0.0,57.32213592529297,28.0,37259.60546875,0.0,344.8740539550781,1.0,281.542236328125,283.9648742675781,298.74072265625,301.2205505371094,293.1499938964844,293.1499938964844,281.25,31561.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863555312156677,1.0,0.0,0.0,3.680790662765503,3.680814266204834,9.040147688210708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.626953125,0.0,1534.2060546875,1895.4371337890625,0.0,1504.781982421875,0.9091289043426514,1.0,0.0,3.0,1.0,0.0
17658840,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116702079772948,0.3156363666057586,0.2841435372829437,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559287548065186,0.1788772940635681,0.1703475564718246,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129252552986145,0.1481405049562454,0.1044827103614807,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.744968831539154,0.1707850694656372,0.1627629101276397,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605205535888672,0.1185718551278114,0.5401484966278076,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082143664360046,1.0,1.0,0.7155103087425232,1.0,-1.5144933462142944,0.7037364840507507,0.8107569217681885,0.3570087552070617,0.9838444590568542,0.9838444590568542,0.0,57.32213592529297,28.0,37259.60546875,0.0,344.8740539550781,1.0,281.542236328125,283.9648742675781,298.74072265625,301.2205505371094,293.1499938964844,293.1499938964844,281.25,31561.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863555312156677,1.0,0.0,0.0,3.680790662765503,3.680814266204834,9.040147688210708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.626953125,0.0,1534.2060546875,1895.4371337890625,0.0,1504.781982421875,0.9091289043426514,1.0,0.0,3.0,1.0,0.0
17658900,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9338992834091188,0.3166726231575012,0.2851406931877136,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7722581028938293,0.1799786537885666,0.171284794807434,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7273935675621033,0.1489172130823135,0.1049490794539451,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604993581771851,0.1717665195465088,0.1635846048593521,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741194128990173,0.1186713874340057,0.5399097800254822,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.337646484375,284.878662109375,1.0,0.3034600913524627,1.0,1.0,0.7150460481643677,1.0,-1.5180764198303225,0.7056769132614136,0.8123995661735535,0.3580575883388519,0.8977170586585999,0.8977170586585999,0.0,52.76242446899414,28.0,38095.28125,0.0,334.8455810546875,1.0,281.2962341308594,283.7685241699219,298.8327331542969,301.4686889648437,293.1499938964844,293.1499938964844,281.25,34617.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951735019683838,1.0,0.0,0.0,3.708664894104004,3.708689212799072,9.177585980069124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.84765625,0.0,1588.907470703125,1895.4371337890625,0.0,1572.8731689453125,0.9154947996139526,1.0,0.0,3.0,1.0,0.0
17658960,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9581835865974426,0.3172971308231354,0.2856509685516357,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7912899851799011,0.1809048503637313,0.1720378398895263,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7433885931968689,0.1495221555233001,0.1052805930376052,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7788118124008179,0.1725767999887466,0.1642274856567382,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.690022885799408,0.1186529025435447,0.5391603112220764,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328857421875,284.8656311035156,1.0,0.2983701825141907,1.0,1.0,0.7146568894386292,1.0,-1.519864797592163,0.7067000865936279,0.8131647109985352,0.3586491644382477,0.8389213681221008,0.8389213681221008,0.0,48.158348083496094,25.0,37841.24609375,0.0,323.7989807128906,1.0,281.2572326660156,283.7786560058594,298.8363952636719,301.4265441894531,293.1499938964844,293.1499938964844,281.54998779296875,40266.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990320086479187,1.0,0.0,0.0,3.5770833492279053,3.5771074295043945,8.537907092431851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.13037109375,0.0,1484.83154296875,1895.4371337890625,0.0,1603.1220703125,0.891384482383728,1.0,0.0,3.0,1.0,0.0
17659020,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983898997306824,0.3199259340763092,0.2873168289661407,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8292862772941589,0.1833083480596542,0.1738355159759521,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786203026771545,0.151263803243637,0.1061524301767349,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8171006441116333,0.1747156083583831,0.1657854914665222,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219092845916748,0.1190146952867508,0.5387358069419861,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3318176269531,285.05615234375,1.0,0.2907525300979614,1.0,1.0,0.7138784527778625,1.0,-1.5261296033859253,0.7100906372070312,0.8160390257835388,0.3604607582092285,0.9988964200019836,0.9988964200019836,0.0,40.73542022705078,25.0,37600.09375,0.0,307.5675048828125,1.0,281.5426025390625,283.9589233398437,298.7906799316406,301.2916259765625,293.1499938964844,293.1499938964844,281.25,31647.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876199245452881,1.0,0.0,0.0,3.723654508590698,3.723678350448608,9.251923529518536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.0703125,0.0,1583.44091796875,1895.4371337890625,0.0,1514.4552001953125,0.9188775420188904,1.0,0.0,3.0,1.0,0.0
17659080,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983898997306824,0.3199259340763092,0.2873168289661407,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8292862772941589,0.1833083480596542,0.1738355159759521,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786203026771545,0.151263803243637,0.1061524301767349,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8171006441116333,0.1747156083583831,0.1657854914665222,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219092845916748,0.1190146952867508,0.5387358069419861,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3318176269531,285.05615234375,1.0,0.2907525300979614,1.0,1.0,0.7138784527778625,1.0,-1.5261296033859253,0.7100906372070312,0.8160390257835388,0.3604607582092285,0.9988964200019836,0.9988964200019836,0.0,40.73542022705078,25.0,37600.09375,0.0,307.5675048828125,1.0,281.5426025390625,283.9589233398437,298.7906799316406,301.2916259765625,293.1499938964844,293.1499938964844,281.25,31647.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876199245452881,1.0,0.0,0.0,3.723654508590698,3.723678350448608,9.251923529518536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.0703125,0.0,1583.44091796875,1895.4371337890625,0.0,1514.4552001953125,0.9188775420188904,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244536221027374,0.2696298658847809,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509553074836731,0.1853552162647247,0.1758220940828323,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001927137374878,0.1526487320661544,0.107155829668045,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.837967574596405,0.176503524184227,0.1675229966640472,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381523847579956,0.1192251816391944,0.5395734906196594,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848625183105469,1.0,1.0,0.7131000757217407,1.0,-1.5118869543075562,0.7032516002655029,0.808635413646698,0.357365071773529,0.8355397582054138,0.8355397582054138,0.0,37.23463439941406,25.0,37782.828125,0.0,291.9129638671875,1.0,281.2572326660156,283.7542419433594,298.8810729980469,301.478515625,293.1499938964844,293.1499938964844,281.54998779296875,40969.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997529864311218,1.0,0.0,0.0,3.607222080230713,3.607246398925781,8.68238487328199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.84521484375,0.0,1522.8431396484375,1895.4371337890625,0.0,1608.80419921875,0.8981316685676575,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244536221027374,0.2696298658847809,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509553074836731,0.1853552162647247,0.1758220940828323,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001927137374878,0.1526487320661544,0.107155829668045,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.837967574596405,0.176503524184227,0.1675229966640472,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381523847579956,0.1192251816391944,0.5395734906196594,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848625183105469,1.0,1.0,0.7131000757217407,1.0,-1.5118869543075562,0.7032516002655029,0.808635413646698,0.357365071773529,0.8355397582054138,0.8355397582054138,0.0,37.23463439941406,25.0,37782.828125,0.0,291.9129638671875,1.0,281.2572326660156,283.7542419433594,298.8810729980469,301.478515625,293.1499938964844,293.1499938964844,281.54998779296875,40969.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997529864311218,1.0,0.0,0.0,3.607222080230713,3.607246398925781,8.68238487328199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.84521484375,0.0,1522.8431396484375,1895.4371337890625,0.0,1608.80419921875,0.8981316685676575,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329375684261322,0.2536793053150177,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710310459136963,0.1877077221870422,0.1777804046869278,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185750842094421,0.1543286144733429,0.108138233423233,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.856879711151123,0.178568497300148,0.1692206114530563,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527318596839905,0.1197565719485282,0.5407660603523254,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801911234855652,1.0,1.0,0.7121534943580627,1.0,-1.4997349977493286,0.6975112557411194,0.8022237420082092,0.3548445701599121,0.9732598066329956,0.9732598066329956,0.0,34.60710906982422,28.0,37104.21484375,0.0,279.7445678710937,1.0,281.5426025390625,283.9338073730469,298.82733154296875,301.30718994140625,293.1499938964844,293.1499938964844,281.25,32519.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855428814888,1.0,0.0,0.0,3.713658094406128,3.713682174682617,9.202316277878708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.833984375,0.0,1578.6583251953125,1895.4371337890625,0.0,1498.581298828125,0.9171908497810364,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329375684261322,0.2536793053150177,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710310459136963,0.1877077221870422,0.1777804046869278,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185750842094421,0.1543286144733429,0.108138233423233,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.856879711151123,0.178568497300148,0.1692206114530563,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527318596839905,0.1197565719485282,0.5407660603523254,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801911234855652,1.0,1.0,0.7121534943580627,1.0,-1.4997349977493286,0.6975112557411194,0.8022237420082092,0.3548445701599121,0.9732598066329956,0.9732598066329956,0.0,34.60710906982422,28.0,37104.21484375,0.0,279.7445678710937,1.0,281.5426025390625,283.9338073730469,298.82733154296875,301.30718994140625,293.1499938964844,293.1499938964844,281.25,32519.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855428814888,1.0,0.0,0.0,3.713658094406128,3.713682174682617,9.202316277878708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.833984375,0.0,1578.6583251953125,1895.4371337890625,0.0,1498.581298828125,0.9171908497810364,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986951351165771,0.3415649831295013,0.2424113154411316,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867527842521667,0.1897750794887542,0.1798237115144729,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316411972045898,0.1557296067476272,0.1091795787215232,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8717084527015686,0.1803518831729889,0.1709921956062317,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641037702560425,0.1202983856201171,0.5432251691818237,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2777964472770691,1.0,1.0,0.7112069725990295,1.0,-1.4949867725372314,0.6954580545425415,0.7995287179946899,0.3541288673877716,0.8191570043563843,0.8191570043563843,0.0,33.015113830566406,31.0,37345.53515625,0.0,273.60211181640625,1.0,281.2575378417969,283.7745666503906,298.9193725585937,301.4820251464844,293.1499938964844,293.1499938964844,281.54998779296875,42260.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948524117469788,1.0,0.0,0.0,3.5340137481689453,3.5340378284454346,8.333544769811851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.33544921875,0.0,1453.2703857421875,1895.4371337890625,0.0,1570.3685302734375,0.8834620714187622,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986951351165771,0.3415649831295013,0.2424113154411316,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867527842521667,0.1897750794887542,0.1798237115144729,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316411972045898,0.1557296067476272,0.1091795787215232,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8717084527015686,0.1803518831729889,0.1709921956062317,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641037702560425,0.1202983856201171,0.5432251691818237,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2777964472770691,1.0,1.0,0.7112069725990295,1.0,-1.4949867725372314,0.6954580545425415,0.7995287179946899,0.3541288673877716,0.8191570043563843,0.8191570043563843,0.0,33.015113830566406,31.0,37345.53515625,0.0,273.60211181640625,1.0,281.2575378417969,283.7745666503906,298.9193725585937,301.4820251464844,293.1499938964844,293.1499938964844,281.54998779296875,42260.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948524117469788,1.0,0.0,0.0,3.5340137481689453,3.5340378284454346,8.333544769811851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.33544921875,0.0,1453.2703857421875,1895.4371337890625,0.0,1570.3685302734375,0.8834620714187622,1.0,0.0,3.0,1.0,0.0
17659500,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982187747955322,0.3458562195301056,0.2388729155063629,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922340869903564,0.1909243762493133,0.1807748079299926,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8360641002655029,0.1565426588058471,0.1096508651971817,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8768619894981384,0.1813474595546722,0.1718056946992874,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678901553153992,0.1206600666046142,0.5443800091743469,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.38238525390625,285.035400390625,1.0,0.2772873044013977,1.0,1.0,0.7107336521148682,1.0,-1.4948073625564575,0.6955313086509705,0.7992760539054871,0.3542820513248443,0.9213034510612488,0.9213034510612488,0.0,32.571346282958984,31.0,36863.03515625,0.0,272.3952941894531,1.0,281.49786376953125,283.96295166015625,298.8565673828125,301.2776794433594,293.1499938964844,293.1499938964844,281.54998779296875,35291.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852458119392395,1.0,0.0,0.0,3.5563220977783203,3.556344985961914,8.439087082479091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.39697265625,0.0,1426.259033203125,1895.4371337890625,0.0,1496.318115234375,0.8869713544845581,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977416396141052,0.3502464592456817,0.2358234524726867,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.897574245929718,0.1922585368156433,0.1819569766521453,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404417634010315,0.1575316786766052,0.1102862805128097,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818963170051575,0.1825173646211624,0.1728367358446121,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716267108917236,0.1211723536252975,0.5463420748710632,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9901123046875,297.39324951171875,285.0458068847656,1.0,0.2772141993045807,1.0,1.0,0.7101617455482483,1.0,-1.4969192743301392,0.6967890858650208,0.8001302480697632,0.3549942076206207,0.9756323099136353,0.9756323099136353,0.0,32.238853454589844,34.0,37097.4140625,0.0,272.4706115722656,1.0,281.5419311523437,283.95440673828125,298.8822631835937,301.3511047363281,293.1499938964844,293.1499938964844,281.25,31935.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681220293045044,1.0,0.0,0.0,3.6790714263916016,3.6790950298309326,9.031704735207312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.3935546875,0.0,1535.0972900390625,1895.4371337890625,0.0,1465.8165283203125,0.9090656638145448,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973354935646056,0.3573070168495178,0.2334960848093032,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038334488868712,0.1944163739681244,0.1841479241847992,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453972339630127,0.1590133905410766,0.1114300414919853,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876777291297913,0.1843636482954025,0.1747291088104248,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755267024040222,0.1218822598457336,0.5500059723854065,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781753838062286,1.0,1.0,0.7090179920196533,1.0,-1.5047974586486816,0.7011430859565735,0.8036544322967529,0.3572867214679718,0.837624728679657,0.837624728679657,0.0,32.098960876464844,37.0,37747.92578125,0.0,275.5672912597656,1.0,281.257568359375,283.7817687988281,298.98553466796875,301.5665588378906,293.1499938964844,293.1499938964844,281.54998779296875,40438.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933589577674866,1.0,0.0,0.0,3.564572334289551,3.56459641456604,8.478288577862259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.93359375,0.0,1472.61767578125,1895.4371337890625,0.0,1558.7425537109375,0.8888376951217651,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973354935646056,0.3573070168495178,0.2334960848093032,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038334488868712,0.1944163739681244,0.1841479241847992,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453972339630127,0.1590133905410766,0.1114300414919853,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876777291297913,0.1843636482954025,0.1747291088104248,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755267024040222,0.1218822598457336,0.5500059723854065,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781753838062286,1.0,1.0,0.7090179920196533,1.0,-1.5047974586486816,0.7011430859565735,0.8036544322967529,0.3572867214679718,0.837624728679657,0.837624728679657,0.0,32.098960876464844,37.0,37747.92578125,0.0,275.5672912597656,1.0,281.257568359375,283.7817687988281,298.98553466796875,301.5665588378906,293.1499938964844,293.1499938964844,281.54998779296875,40438.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933589577674866,1.0,0.0,0.0,3.564572334289551,3.56459641456604,8.478288577862259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.93359375,0.0,1472.61767578125,1895.4371337890625,0.0,1558.7425537109375,0.8888376951217651,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976235032081604,0.363714337348938,0.2351239472627639,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058003425598145,0.1969310045242309,0.1863560974597931,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.846626877784729,0.160834327340126,0.1125843524932861,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8892104029655457,0.1865340322256088,0.1766240149736404,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.775637149810791,0.1227388978004455,0.5534109473228455,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803804874420166,1.0,1.0,0.7078742384910583,1.0,-1.517147660255432,0.7077497243881226,0.8093979358673096,0.3606272935867309,1.0,1.0,0.0,32.50131607055664,40.0,37701.97265625,0.0,282.08355712890625,1.0,281.54254150390625,283.96466064453125,298.948974609375,301.45269775390625,293.1499938964844,293.1499938964844,281.25,31417.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827242374420166,1.0,0.0,0.0,3.723806142807007,3.723829984664917,9.25267727325263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.0927734375,0.0,1581.861572265625,1895.4371337890625,0.0,1477.1748046875,0.9188308715820312,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976235032081604,0.363714337348938,0.2351239472627639,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058003425598145,0.1969310045242309,0.1863560974597931,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.846626877784729,0.160834327340126,0.1125843524932861,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8892104029655457,0.1865340322256088,0.1766240149736404,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.775637149810791,0.1227388978004455,0.5534109473228455,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803804874420166,1.0,1.0,0.7078742384910583,1.0,-1.517147660255432,0.7077497243881226,0.8093979358673096,0.3606272935867309,1.0,1.0,0.0,32.50131607055664,40.0,37701.97265625,0.0,282.08355712890625,1.0,281.54254150390625,283.96466064453125,298.948974609375,301.45269775390625,293.1499938964844,293.1499938964844,281.25,31417.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827242374420166,1.0,0.0,0.0,3.723806142807007,3.723829984664917,9.25267727325263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.0927734375,0.0,1581.861572265625,1895.4371337890625,0.0,1477.1748046875,0.9188308715820312,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.998375415802002,0.3682884275913238,0.2399693876504898,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041072130203248,0.1990863680839538,0.1885972917079925,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447659611701965,0.16230109333992,0.1137562543153762,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872475028038025,0.1883536428213119,0.1785427033901214,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727071642875671,0.1233139410614967,0.5567798614501953,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.283642441034317,1.0,1.0,0.7072091698646545,1.0,-1.5334089994430542,0.7161323428153992,0.817276656627655,0.3648002743721008,0.8729172348976135,0.8729172348976135,0.0,33.3712043762207,43.0,38662.0625,0.0,291.6966552734375,1.0,281.2564697265625,283.7646179199219,299.05126953125,301.6874084472656,293.1499938964844,293.1499938964844,281.54998779296875,38520.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972991228103638,1.0,0.0,0.0,3.676994562149048,3.6770193576812735,9.021511004903005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.724609375,0.0,1582.407958984375,1895.4371337890625,0.0,1589.5035400390625,0.912403643131256,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.998375415802002,0.3682884275913238,0.2399693876504898,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041072130203248,0.1990863680839538,0.1885972917079925,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447659611701965,0.16230109333992,0.1137562543153762,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872475028038025,0.1883536428213119,0.1785427033901214,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727071642875671,0.1233139410614967,0.5567798614501953,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.283642441034317,1.0,1.0,0.7072091698646545,1.0,-1.5334089994430542,0.7161323428153992,0.817276656627655,0.3648002743721008,0.8729172348976135,0.8729172348976135,0.0,33.3712043762207,43.0,38662.0625,0.0,291.6966552734375,1.0,281.2564697265625,283.7646179199219,299.05126953125,301.6874084472656,293.1499938964844,293.1499938964844,281.54998779296875,38520.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972991228103638,1.0,0.0,0.0,3.676994562149048,3.6770193576812735,9.021511004903005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.724609375,0.0,1582.407958984375,1895.4371337890625,0.0,1589.5035400390625,0.912403643131256,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721321821212768,0.2476383000612259,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990647792816162,0.2015440613031387,0.1907824128866195,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399963974952698,0.1640521883964538,0.1148851439356803,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.881973385810852,0.1904438585042953,0.1803932338953018,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667179107666016,0.1239346489310264,0.5593411922454834,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877037823200226,1.0,1.0,0.706544041633606,1.0,-1.5518885850906372,0.7256077527999878,0.8262807726860046,0.369585245847702,1.0,1.0,0.0,34.686790466308594,46.0,38582.55859375,0.0,303.7115478515625,1.0,281.54315185546875,283.9662170410156,299.0098876953125,301.570068359375,293.1499938964844,293.1499938964844,281.25,32593.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883644461631775,1.0,0.0,0.0,3.804736375808716,3.8047614097595215,9.659228226155392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.654296875,0.0,1685.6654052734375,1895.4371337890625,0.0,1520.1651611328125,0.937401533126831,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721321821212768,0.2476383000612259,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990647792816162,0.2015440613031387,0.1907824128866195,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399963974952698,0.1640521883964538,0.1148851439356803,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.881973385810852,0.1904438585042953,0.1803932338953018,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667179107666016,0.1239346489310264,0.5593411922454834,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877037823200226,1.0,1.0,0.706544041633606,1.0,-1.5518885850906372,0.7256077527999878,0.8262807726860046,0.369585245847702,1.0,1.0,0.0,34.686790466308594,46.0,38582.55859375,0.0,303.7115478515625,1.0,281.54315185546875,283.9662170410156,299.0098876953125,301.570068359375,293.1499938964844,293.1499938964844,281.25,32593.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883644461631775,1.0,0.0,0.0,3.804736375808716,3.8047614097595215,9.659228226155392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.654296875,0.0,1685.6654052734375,1895.4371337890625,0.0,1520.1651611328125,0.937401533126831,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735724985599518,0.2518161535263061,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963128924369812,0.2027293592691421,0.192014992237091,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374598026275635,0.164881557226181,0.1155460700392723,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8791174292564392,0.1914453506469726,0.1814486235380172,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7635391354560852,0.1242033019661903,0.5609534978866577,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9314270019531,1.0,0.2900048792362213,1.0,1.0,0.706211507320404,1.0,-1.5623798370361328,0.730959951877594,0.831419825553894,0.372341126203537,0.9701582789421082,0.9701582789421082,0.0,35.44709396362305,46.0,39672.37890625,0.0,310.685302734375,1.0,281.2935485839844,283.7795715332031,299.1005554199219,301.8299865722656,293.1499938964844,293.1499938964844,281.25,33731.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982141137123108,1.0,0.0,0.0,3.8431148529052734,3.843140363693237,9.85507654149842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.046875,0.0,1740.950439453125,1895.4371337890625,0.0,1596.6878662109375,0.9465361833572388,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3743159472942352,0.2569809257984161,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920412659645081,0.2036790996789932,0.1930322498083114,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8335914015769958,0.1654843389987945,0.1160533800721168,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8747985363006592,0.1922193616628646,0.1822976171970367,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7591057419776917,0.1242820471525192,0.561821460723877,284.8941345214844,284.95001220703125,301.0237731933594,296.0559387207031,299.0953369140625,297.39239501953125,284.8965759277344,1.0,0.2924274802207947,1.0,1.0,0.706061601638794,1.0,-1.5724719762802124,0.7360418438911438,0.8364301919937134,0.3749642372131347,0.916259765625,0.916259765625,0.0,36.36992263793945,49.0,39764.73046875,0.0,317.9870910644531,1.0,281.2560729980469,283.7544860839844,299.10760498046875,301.8116760253906,293.1499938964844,293.1499938964844,280.95001220703125,37056.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035364508628845,1.0,0.0,0.0,3.8002641201019287,3.800289869308472,9.636534059609405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.2490234375,0.0,1715.08740234375,1895.4371337890625,0.0,1638.773193359375,0.9390453100204468,1.0,0.0,3.0,1.0,0.0
17660220,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.374551385641098,0.2689836621284485,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811218738555908,0.2053979486227035,0.1947626024484634,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237873315811157,0.1665183752775192,0.1168532148003578,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639297485351562,0.1935808509588241,0.1836941093206405,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482369542121887,0.1241722181439399,0.5620143413543701,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702697753906,284.861328125,1.0,0.2975314557552337,1.0,1.0,0.7057616710662842,1.0,-1.5918278694152832,0.7457796931266785,0.8460481762886047,0.3800392150878906,0.8005242943763733,0.8005242943763733,0.0,38.57172393798828,52.0,40211.8671875,0.0,333.4034729003906,1.0,280.95758056640625,283.73486328125,299.1134033203125,301.8595886230469,293.1499938964844,293.1499938964844,281.25,44972.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713687539100647,1.0,0.0,0.0,3.4453704357147217,3.445394277572632,7.92072910371644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.35009765625,0.0,1380.574462890625,1895.4371337890625,0.0,1720.4014892578125,0.8684526681900024,1.0,0.0,3.0,1.0,0.0
17660280,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.374551385641098,0.2689836621284485,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811218738555908,0.2053979486227035,0.1947626024484634,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237873315811157,0.1665183752775192,0.1168532148003578,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639297485351562,0.1935808509588241,0.1836941093206405,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482369542121887,0.1241722181439399,0.5620143413543701,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702697753906,284.861328125,1.0,0.2975314557552337,1.0,1.0,0.7057616710662842,1.0,-1.5918278694152832,0.7457796931266785,0.8460481762886047,0.3800392150878906,0.8005242943763733,0.8005242943763733,0.0,38.57172393798828,52.0,40211.8671875,0.0,333.4034729003906,1.0,280.95758056640625,283.73486328125,299.1134033203125,301.8595886230469,293.1499938964844,293.1499938964844,281.25,44972.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713687539100647,1.0,0.0,0.0,3.4453704357147217,3.445394277572632,7.92072910371644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.35009765625,0.0,1380.574462890625,1895.4371337890625,0.0,1720.4014892578125,0.8684526681900024,1.0,0.0,3.0,1.0,0.0
17660340,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751746714115143,0.2807077169418335,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717493414878845,0.2078328132629394,0.1969357579946518,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152318596839905,0.1682280153036117,0.117962822318077,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546295762062073,0.1956075131893158,0.1854946315288543,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386174201965332,0.1244143173098564,0.5628811717033386,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029506802558899,1.0,1.0,0.7054617404937744,1.0,-1.6130452156066897,0.7564491033554077,0.8565961122512817,0.3856159448623657,0.9660558104515076,0.9660558104515076,0.0,40.88189315795898,55.0,40426.546875,0.0,350.4197692871094,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.74481201171875,293.1499938964844,293.1499938964844,280.95001220703125,31753.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015928030014038,1.0,0.0,0.0,3.639031171798706,3.639054298400879,8.836186111693678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.4951171875,0.0,1489.32470703125,1895.4371337890625,0.0,1623.3458251953125,0.8998739719390869,1.0,0.0,3.0,1.0,0.0
17660400,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751746714115143,0.2807077169418335,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717493414878845,0.2078328132629394,0.1969357579946518,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152318596839905,0.1682280153036117,0.117962822318077,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546295762062073,0.1956075131893158,0.1854946315288543,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386174201965332,0.1244143173098564,0.5628811717033386,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029506802558899,1.0,1.0,0.7054617404937744,1.0,-1.6130452156066897,0.7564491033554077,0.8565961122512817,0.3856159448623657,0.9660558104515076,0.9660558104515076,0.0,40.88189315795898,55.0,40426.546875,0.0,350.4197692871094,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.74481201171875,293.1499938964844,293.1499938964844,280.95001220703125,31753.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015928030014038,1.0,0.0,0.0,3.639031171798706,3.639054298400879,8.836186111693678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.4951171875,0.0,1489.32470703125,1895.4371337890625,0.0,1623.3458251953125,0.8998739719390869,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741867542266845,0.2930499315261841,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624541163444519,0.2098483741283416,0.1991002410650253,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062458634376526,0.1695252209901809,0.1190570592880249,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454754948616028,0.1972325593233108,0.1872838139533996,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292192578315735,0.1243938282132148,0.5637754201889038,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086280524730682,1.0,1.0,0.7053540945053101,1.0,-1.6349976062774658,0.7674058675765991,0.8675917983055115,0.3913708627223968,0.8482642769813538,0.8482642769813538,0.0,43.40289306640625,58.0,41378.7734375,0.0,368.8257751464844,1.0,280.9578552246094,283.73638916015625,299.1721496582031,301.9766540527344,293.1499938964844,293.1499938964844,281.25,39267.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148686647415161,1.0,0.0,0.0,3.552116870880127,3.552140712738037,8.419141863669211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.8564453125,0.0,1450.7628173828125,1895.4371337890625,0.0,1730.01123046875,0.8855894804000854,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741867542266845,0.2930499315261841,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624541163444519,0.2098483741283416,0.1991002410650253,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062458634376526,0.1695252209901809,0.1190570592880249,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454754948616028,0.1972325593233108,0.1872838139533996,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292192578315735,0.1243938282132148,0.5637754201889038,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086280524730682,1.0,1.0,0.7053540945053101,1.0,-1.6349976062774658,0.7674058675765991,0.8675917983055115,0.3913708627223968,0.8482642769813538,0.8482642769813538,0.0,43.40289306640625,58.0,41378.7734375,0.0,368.8257751464844,1.0,280.9578552246094,283.73638916015625,299.1721496582031,301.9766540527344,293.1499938964844,293.1499938964844,281.25,39267.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148686647415161,1.0,0.0,0.0,3.552116870880127,3.552140712738037,8.419141863669211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.8564453125,0.0,1450.7628173828125,1895.4371337890625,0.0,1730.01123046875,0.8855894804000854,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731144070625305,0.3058184385299682,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534819483757019,0.2122144401073455,0.2012546360492706,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970211505889893,0.1711476743221283,0.1201388537883758,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366411328315735,0.1991733610630035,0.1890493333339691,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198085188865662,0.1245092749595642,0.5642613768577576,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.32012939453125,285.0784912109375,1.0,0.3144287467002868,1.0,1.0,0.7052463889122009,1.0,-1.656914472579956,0.7783524394035339,0.8785620331764221,0.3971219956874847,1.0,1.0,0.0,46.09736633300781,46.0,41486.453125,0.0,388.15966796875,1.0,281.2425842285156,283.9030456542969,299.1388854980469,301.87847900390625,293.1499938964844,293.1499938964844,280.95001220703125,31353.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069994211196899,1.0,0.0,0.0,3.7296087741851807,3.72963285446167,9.281536108574072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.416015625,0.0,1588.026123046875,1895.4371337890625,0.0,1666.423095703125,0.9198266267776488,1.0,0.0,3.0,1.0,0.0
