time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731144070625305,0.3058184385299682,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534819483757019,0.2122144401073455,0.2012546360492706,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970211505889893,0.1711476743221283,0.1201388537883758,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366411328315735,0.1991733610630035,0.1890493333339691,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198085188865662,0.1245092749595642,0.5642613768577576,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.32012939453125,285.0784912109375,1.0,0.3144287467002868,1.0,1.0,0.7052463889122009,1.0,-1.656914472579956,0.7783524394035339,0.8785620331764221,0.3971219956874847,1.0,1.0,0.0,46.09736633300781,46.0,41486.453125,0.0,388.15966796875,1.0,281.2425842285156,283.9030456542969,299.1388854980469,301.87847900390625,293.1499938964844,293.1499938964844,280.95001220703125,31353.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069994211196899,1.0,0.0,0.0,3.7296087741851807,3.72963285446167,9.281536108574072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.416015625,0.0,1588.026123046875,1895.4371337890625,0.0,1666.423095703125,0.9198266267776488,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724320530891418,0.3068678081035614,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8540980219841003,0.2132909148931503,0.2023941278457641,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974019050598145,0.1718531847000122,0.1207189783453941,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370392918586731,0.2000411003828048,0.1899864077568054,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191781401634216,0.1245100945234298,0.5646321773529053,284.9291381835937,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.31298828125,284.9057312011719,1.0,0.3150062561035156,1.0,1.0,0.7051925659179688,1.0,-1.6618205308914185,0.7807912826538086,0.8810293078422546,0.3985104560852051,0.9361869692802428,0.9361869692802428,0.0,46.38774108886719,46.0,42465.49609375,0.0,391.6647033691406,1.0,280.9957275390625,283.7055053710937,299.22515869140625,302.136962890625,293.1499938964844,293.1499938964844,280.95001220703125,33652.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168689966201782,1.0,0.0,0.0,3.772119522094727,3.772144317626953,9.494327173342754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.947265625,0.0,1655.1749267578125,1895.4371337890625,0.0,1746.3375244140625,0.9296302795410156,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720643818378448,0.3047565221786499,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572116494178772,0.2141233533620834,0.2032555341720581,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001623153686523,0.1723277866840362,0.1211023777723312,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397849798202515,0.2006739526987075,0.1906569451093673,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.72054523229599,0.1243466958403587,0.5641289949417114,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.3058776855469,284.87384033203125,1.0,0.3143067955970764,1.0,1.0,0.7052111029624939,1.0,-1.6609867811203003,0.7803659439086914,0.8806208968162537,0.3983040452003479,0.8760724663734436,0.8760724663734436,0.0,45.98921203613281,34.0,42255.31640625,0.0,390.0787658691406,1.0,280.9567565917969,283.6890563964844,299.2254943847656,302.09893798828125,293.1499938964844,293.1499938964844,281.25,38314.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215160727500916,1.0,0.0,0.0,3.6915066242218018,3.691531419754028,9.092862001125468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.28515625,0.0,1597.349853515625,1895.4371337890625,0.0,1784.5133056640625,0.9153099060058594,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3755448460578918,0.2914379835128784,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726128339767456,0.2163203358650207,0.2050655782222747,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8140744566917419,0.1737826615571975,0.1219293177127838,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8538742661476135,0.2024280130863189,0.1920625269412994,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302356958389282,0.124374471604824,0.5632146000862122,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096259832382202,1.0,1.0,0.705248236656189,1.0,-1.6487585306167605,0.7742788195610046,0.8744797110557556,0.3950548470020294,1.0,1.0,0.0,43.39419937133789,37.0,41522.99609375,0.0,376.1323547363281,1.0,281.2431640625,283.8534240722656,299.1727905273437,301.9355773925781,293.1499938964844,293.1499938964844,280.95001220703125,32641.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113799452781677,1.0,0.0,0.0,3.806523084640503,3.8065481185913086,9.668302709542331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.6240234375,0.0,1688.17236328125,1895.4371337890625,0.0,1701.6929931640625,0.9380154609680176,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3755448460578918,0.2914379835128784,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726128339767456,0.2163203358650207,0.2050655782222747,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8140744566917419,0.1737826615571975,0.1219293177127838,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8538742661476135,0.2024280130863189,0.1920625269412994,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302356958389282,0.124374471604824,0.5632146000862122,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096259832382202,1.0,1.0,0.705248236656189,1.0,-1.6487585306167605,0.7742788195610046,0.8744797110557556,0.3950548470020294,1.0,1.0,0.0,43.39419937133789,37.0,41522.99609375,0.0,376.1323547363281,1.0,281.2431640625,283.8534240722656,299.1727905273437,301.9355773925781,293.1499938964844,293.1499938964844,280.95001220703125,32641.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113799452781677,1.0,0.0,0.0,3.806523084640503,3.8065481185913086,9.668302709542331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.6240234375,0.0,1688.17236328125,1895.4371337890625,0.0,1701.6929931640625,0.9380154609680176,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810966908931732,0.2824673354625702,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846223950386047,0.2181630730628967,0.2069160640239715,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239454627037048,0.1749040186405182,0.1227865070104599,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648200631141663,0.2038412541151046,0.1935010105371475,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373319864273071,0.1243730336427688,0.5632426142692566,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.3073821663856506,1.0,1.0,0.705285370349884,1.0,-1.6429919004440308,0.7714378833770752,0.8715539574623108,0.3933876156806946,0.8502216339111328,0.8502216339111328,0.0,41.75106048583984,40.0,41824.31640625,0.0,368.4518432617188,1.0,280.957275390625,283.6732788085937,299.24468994140625,302.0946655273437,293.1499938964844,293.1499938964844,281.25,41018.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210161089897156,1.0,0.0,0.0,3.671632051467896,3.67165732383728,8.995216376206372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.69775390625,0.0,1595.1402587890625,1895.4371337890625,0.0,1780.3897705078125,0.9128807783126832,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810966908931732,0.2824673354625702,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846223950386047,0.2181630730628967,0.2069160640239715,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239454627037048,0.1749040186405182,0.1227865070104599,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648200631141663,0.2038412541151046,0.1935010105371475,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373319864273071,0.1243730336427688,0.5632426142692566,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.3073821663856506,1.0,1.0,0.705285370349884,1.0,-1.6429919004440308,0.7714378833770752,0.8715539574623108,0.3933876156806946,0.8502216339111328,0.8502216339111328,0.0,41.75106048583984,40.0,41824.31640625,0.0,368.4518432617188,1.0,280.957275390625,283.6732788085937,299.24468994140625,302.0946655273437,293.1499938964844,293.1499938964844,281.25,41018.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210161089897156,1.0,0.0,0.0,3.671632051467896,3.67165732383728,8.995216376206372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.69775390625,0.0,1595.1402587890625,1895.4371337890625,0.0,1780.3897705078125,0.9128807783126832,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872161507606506,0.2781938910484314,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921419382095337,0.220502108335495,0.2088834792375564,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298236727714539,0.1764928251504898,0.1237274333834648,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715423941612244,0.2057033479213714,0.1950345337390899,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411815524101257,0.124750979244709,0.5640726685523987,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068830668926239,1.0,1.0,0.7045708894729614,1.0,-1.6441853046417236,0.7723386883735657,0.871846616268158,0.3938724100589752,1.0,1.0,0.0,41.0611572265625,43.0,41404.203125,0.0,367.1564025878906,1.0,281.24322509765625,283.8579406738281,299.20233154296875,301.94647216796875,293.1499938964844,293.1499938964844,280.95001220703125,32565.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083216905593872,1.0,0.0,0.0,3.7881014347076416,3.788126230239868,9.574949899615603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.0986328125,0.0,1665.6409912109375,1895.4371337890625,0.0,1677.0350341796875,0.9339839220046996,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872161507606506,0.2781938910484314,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921419382095337,0.220502108335495,0.2088834792375564,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298236727714539,0.1764928251504898,0.1237274333834648,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715423941612244,0.2057033479213714,0.1950345337390899,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411815524101257,0.124750979244709,0.5640726685523987,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068830668926239,1.0,1.0,0.7045708894729614,1.0,-1.6441853046417236,0.7723386883735657,0.871846616268158,0.3938724100589752,1.0,1.0,0.0,41.0611572265625,43.0,41404.203125,0.0,367.1564025878906,1.0,281.24322509765625,283.8579406738281,299.20233154296875,301.94647216796875,293.1499938964844,293.1499938964844,280.95001220703125,32565.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083216905593872,1.0,0.0,0.0,3.7881014347076416,3.788126230239868,9.574949899615603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.0986328125,0.0,1665.6409912109375,1895.4371337890625,0.0,1677.0350341796875,0.9339839220046996,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917500078678131,0.2774767875671386,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.895939826965332,0.2224947214126587,0.2109380662441253,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325672149658203,0.1777480095624923,0.1247252598404884,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747248649597168,0.2072333991527557,0.1966451704502105,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424651980400085,0.1250211596488952,0.565734326839447,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078613877296448,1.0,1.0,0.7038564682006836,1.0,-1.6509166955947876,0.7759937644004822,0.8749229311943054,0.3958608210086822,0.8594702482223511,0.8594702482223511,0.0,41.073184967041016,46.0,42048.1015625,0.0,370.773681640625,1.0,280.95623779296875,283.68389892578125,299.28961181640625,302.1455993652344,293.1499938964844,293.1499938964844,281.25,40169.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192947864532471,1.0,0.0,0.0,3.6753392219543457,3.675364255905152,9.013389217216172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.95458984375,0.0,1592.9576416015625,1895.4371337890625,0.0,1766.22265625,0.9134470224380492,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917500078678131,0.2774767875671386,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.895939826965332,0.2224947214126587,0.2109380662441253,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325672149658203,0.1777480095624923,0.1247252598404884,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747248649597168,0.2072333991527557,0.1966451704502105,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424651980400085,0.1250211596488952,0.565734326839447,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078613877296448,1.0,1.0,0.7038564682006836,1.0,-1.6509166955947876,0.7759937644004822,0.8749229311943054,0.3958608210086822,0.8594702482223511,0.8594702482223511,0.0,41.073184967041016,46.0,42048.1015625,0.0,370.773681640625,1.0,280.95623779296875,283.68389892578125,299.28961181640625,302.1455993652344,293.1499938964844,293.1499938964844,281.25,40169.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192947864532471,1.0,0.0,0.0,3.6753392219543457,3.675364255905152,9.013389217216172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.95458984375,0.0,1592.9576416015625,1895.4371337890625,0.0,1766.22265625,0.9134470224380492,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3938006460666656,0.2786039113998413,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960458636283875,0.2236084043979644,0.211867868900299,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324092626571655,0.1784841567277908,0.1251556128263473,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745884895324707,0.2081002593040466,0.1973529309034347,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417327761650085,0.1251991391181945,0.5662471652030945,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087822794914245,1.0,1.0,0.7034991979598999,1.0,-1.6553666591644287,0.7783638834953308,0.8770027160644531,0.3971346318721771,0.964884877204895,0.964884877204895,0.0,41.34534454345703,46.0,41547.19140625,0.0,373.9237976074219,1.0,281.2024230957031,283.8715209960937,299.2278137207031,301.9398803710937,293.1499938964844,293.1499938964844,281.25,34759.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114488482475281,1.0,0.0,0.0,3.702887296676636,3.702911615371704,9.149013067144552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.8271484375,0.0,1583.389892578125,1895.4371337890625,0.0,1702.2498779296875,0.9189024567604064,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959639370441437,0.2798150777816772,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964293599128723,0.2249314785003662,0.2130540609359741,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325386643409729,0.1794138103723526,0.125762477517128,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747181296348572,0.2091622203588485,0.198297768831253,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.741222620010376,0.1255127936601638,0.567460298538208,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399658203125,285.06207275390625,1.0,0.3099852502346039,1.0,1.0,0.7033185362815857,1.0,-1.6615625619888306,0.781534731388092,0.8800278306007385,0.3988059759140014,1.0,1.0,0.0,41.6672477722168,49.0,41821.94921875,0.0,378.173828125,1.0,281.24273681640625,283.87066650390625,299.24957275390625,302.01739501953125,293.1499938964844,293.1499938964844,280.95001220703125,32621.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089837789535522,1.0,0.0,0.0,3.804415464401245,3.804440498352051,9.65759909377084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.0263671875,0.0,1685.4932861328125,1895.4371337890625,0.0,1682.3602294921875,0.9374635219573976,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984015882015228,0.2846573889255523,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942428231239319,0.2269743084907531,0.2152057886123657,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302624225616455,0.1806988567113876,0.1268176436424255,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721498250961304,0.2107159942388534,0.1999793201684951,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380541563034058,0.1257786899805069,0.5694022178649902,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130630552768707,1.0,1.0,0.7029572129249573,1.0,-1.6755766868591309,0.7886656522750854,0.8869110345840454,0.4026132225990295,0.8887093663215637,0.8887093663215637,0.0,42.75568389892578,52.0,42762.92578125,0.0,388.9191284179688,1.0,280.9569702148437,283.6798095703125,299.3320617675781,302.2314758300781,293.1499938964844,293.1499938964844,281.25,38539.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218483686447144,1.0,0.0,0.0,3.748390197753906,3.748415470123291,9.375249874210568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.83544921875,0.0,1664.9217529296875,1895.4371337890625,0.0,1787.25634765625,0.928443431854248,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984015882015228,0.2846573889255523,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942428231239319,0.2269743084907531,0.2152057886123657,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302624225616455,0.1806988567113876,0.1268176436424255,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721498250961304,0.2107159942388534,0.1999793201684951,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380541563034058,0.1257786899805069,0.5694022178649902,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130630552768707,1.0,1.0,0.7029572129249573,1.0,-1.6755766868591309,0.7886656522750854,0.8869110345840454,0.4026132225990295,0.8887093663215637,0.8887093663215637,0.0,42.75568389892578,52.0,42762.92578125,0.0,388.9191284179688,1.0,280.9569702148437,283.6798095703125,299.3320617675781,302.2314758300781,293.1499938964844,293.1499938964844,281.25,38539.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218483686447144,1.0,0.0,0.0,3.748390197753906,3.748415470123291,9.375249874210568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.83544921875,0.0,1664.9217529296875,1895.4371337890625,0.0,1787.25634765625,0.928443431854248,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004741311073303,0.2916450202465057,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898490071296692,0.2294018268585205,0.2173468768596649,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.826129674911499,0.1823352873325348,0.1278600543737411,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674768209457397,0.2126107662916183,0.2016343027353286,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331247925758362,0.126164972782135,0.5708819627761841,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168364465236664,1.0,1.0,0.7025958895683289,1.0,-1.6915494203567505,0.7967774868011475,0.894771933555603,0.4069419503211975,1.0,1.0,0.0,44.26985168457031,55.0,42520.56640625,0.0,402.1549682617188,1.0,281.2436218261719,283.8811340332031,299.2862548828125,302.0993957519531,293.1499938964844,293.1499938964844,280.95001220703125,33402.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131255865097046,1.0,0.0,0.0,3.851426601409912,3.851452112197876,9.897751169773985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.4462890625,0.0,1748.51806640625,1895.4371337890625,0.0,1715.83740234375,0.9485531449317932,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004741311073303,0.2916450202465057,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898490071296692,0.2294018268585205,0.2173468768596649,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.826129674911499,0.1823352873325348,0.1278600543737411,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674768209457397,0.2126107662916183,0.2016343027353286,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331247925758362,0.126164972782135,0.5708819627761841,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168364465236664,1.0,1.0,0.7025958895683289,1.0,-1.6915494203567505,0.7967774868011475,0.894771933555603,0.4069419503211975,1.0,1.0,0.0,44.26985168457031,55.0,42520.56640625,0.0,402.1549682617188,1.0,281.2436218261719,283.8811340332031,299.2862548828125,302.0993957519531,293.1499938964844,293.1499938964844,280.95001220703125,33402.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131255865097046,1.0,0.0,0.0,3.851426601409912,3.851452112197876,9.897751169773985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.4462890625,0.0,1748.51806640625,1895.4371337890625,0.0,1715.83740234375,0.9485531449317932,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009096324443817,0.3000860512256622,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842465877532959,0.2314630448818206,0.2195491343736648,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209618926048279,0.1836170107126236,0.1289369761943817,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616992831230164,0.2141581624746322,0.2033418118953704,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273312211036682,0.1263201236724853,0.5724782943725586,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211946189403534,1.0,1.0,0.7025792002677917,1.0,-1.7095880508422852,0.8057693839073181,0.903818666934967,0.4117384850978851,0.9226812720298768,0.9226812720298768,0.0,46.11869812011719,58.0,43663.40625,0.0,417.78228759765625,1.0,280.9556579589844,283.6744384765625,299.3646545410156,302.3202514648437,293.1499938964844,293.1499938964844,280.6499938964844,37294.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267231345176697,1.0,0.0,0.0,3.8347554206848153,3.834781408309937,9.812250709728687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.251953125,0.0,1758.7691650390625,1895.4371337890625,0.0,1827.6881103515625,0.9470602869987488,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009096324443817,0.3000860512256622,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842465877532959,0.2314630448818206,0.2195491343736648,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209618926048279,0.1836170107126236,0.1289369761943817,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616992831230164,0.2141581624746322,0.2033418118953704,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273312211036682,0.1263201236724853,0.5724782943725586,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211946189403534,1.0,1.0,0.7025792002677917,1.0,-1.7095880508422852,0.8057693839073181,0.903818666934967,0.4117384850978851,0.9226812720298768,0.9226812720298768,0.0,46.11869812011719,58.0,43663.40625,0.0,417.78228759765625,1.0,280.9556579589844,283.6744384765625,299.3646545410156,302.3202514648437,293.1499938964844,293.1499938964844,280.6499938964844,37294.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267231345176697,1.0,0.0,0.0,3.8347554206848153,3.834781408309937,9.812250709728687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.251953125,0.0,1758.7691650390625,1895.4371337890625,0.0,1827.6881103515625,0.9470602869987488,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994255661964416,0.3110567033290863,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.875748336315155,0.2331119924783706,0.2212061733007431,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130599856376648,0.1845093667507171,0.1296338737010955,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532399535179138,0.215297520160675,0.2045231312513351,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190479040145874,0.1260736733675003,0.5720131397247314,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258657455444336,1.0,1.0,0.7025625109672546,1.0,-1.726446509361267,0.8141709566116333,0.912275493144989,0.4162332117557525,0.8143226504325867,0.8143226504325867,0.0,48.45462417602539,61.0,44057.3046875,0.0,434.4485778808594,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.3512268066406,293.1499938964844,293.1499938964844,280.95001220703125,44187.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352995872497559,1.0,0.0,0.0,3.5009102821350098,3.500934362411499,8.178153620974626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.17724609375,0.0,1432.294189453125,1895.4371337890625,0.0,1899.6806640625,0.8800605535507202,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994255661964416,0.3110567033290863,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.875748336315155,0.2331119924783706,0.2212061733007431,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130599856376648,0.1845093667507171,0.1296338737010955,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532399535179138,0.215297520160675,0.2045231312513351,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190479040145874,0.1260736733675003,0.5720131397247314,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258657455444336,1.0,1.0,0.7025625109672546,1.0,-1.726446509361267,0.8141709566116333,0.912275493144989,0.4162332117557525,0.8143226504325867,0.8143226504325867,0.0,48.45462417602539,61.0,44057.3046875,0.0,434.4485778808594,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.3512268066406,293.1499938964844,293.1499938964844,280.95001220703125,44187.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352995872497559,1.0,0.0,0.0,3.5009102821350098,3.500934362411499,8.178153620974626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.17724609375,0.0,1432.294189453125,1895.4371337890625,0.0,1899.6806640625,0.8800605535507202,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989231884479522,0.3165600895881653,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.871849000453949,0.2342573255300521,0.2221641093492508,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093045949935913,0.1852516531944275,0.1300702542066574,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493600487709045,0.2161587327718734,0.2052261084318161,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149444818496704,0.1260883808135986,0.5718660950660706,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2977294921875,285.0390930175781,1.0,0.3282988667488098,1.0,1.0,0.7025541663169861,1.0,-1.7353943586349487,0.8186332583427429,0.9167611598968506,0.4186157882213592,0.9230199456214904,0.9230199456214904,0.0,49.664981842041016,61.0,43787.01171875,0.0,443.330322265625,1.0,280.898681640625,283.8239440917969,299.2932434082031,302.1453552246094,293.1499938964844,293.1499938964844,280.95001220703125,35138.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266076803207397,1.0,0.0,0.0,3.564147710800171,3.564170837402344,8.476268362755945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.6923828125,0.0,1433.4403076171875,1895.4371337890625,0.0,1826.7261962890625,0.8885540962219238,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985549807548523,0.3216056823730469,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.868828535079956,0.2355656921863556,0.2233850657939911,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063023090362549,0.1861416846513748,0.1306853294372558,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463137745857239,0.2171731144189834,0.2061727941036224,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114312052726746,0.1262136250734329,0.5724236369132996,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.2955017089844,285.0445556640625,1.0,0.3308200240135193,1.0,1.0,0.7026473879814148,1.0,-1.7454622983932495,0.8236111402511597,0.9218511581420898,0.4212700426578522,0.9704694151878356,0.9704694151878356,0.0,50.83123016357422,64.0,44167.5859375,0.0,452.8431701660156,1.0,280.9421081542969,283.8133544921875,299.315673828125,302.2271423339844,293.1499938964844,293.1499938964844,280.6499938964844,32162.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238853573799133,1.0,0.0,0.0,3.6793060302734375,3.679329633712769,9.032856951307622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.3671875,0.0,1537.0731201171875,1895.4371337890625,0.0,1804.1072998046875,0.909224808216095,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957781195640564,0.3327340483665466,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617783784866333,0.2375431656837463,0.2255270481109619,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990867495536804,0.1873179078102111,0.1317023336887359,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393144607543945,0.2186047434806823,0.2077895253896713,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032485008239746,0.1261162310838699,0.5729133486747742,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360065817832947,1.0,1.0,0.7028338313102722,1.0,-1.7651469707489014,0.8333290815353394,0.9318179488182068,0.4264982640743255,0.8550625443458557,0.8550625443458557,0.0,53.40943145751953,52.0,45115.3984375,0.0,472.6279602050781,1.0,280.6571044921875,283.65997314453125,299.3972473144531,302.4420166015625,293.1499938964844,293.1499938964844,280.95001220703125,39297.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360749840736389,1.0,0.0,0.0,3.583245754241944,3.583269596099853,8.567349141230807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.455078125,0.0,1484.3826904296875,1895.4371337890625,0.0,1906.2413330078125,0.8928468823432922,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957781195640564,0.3327340483665466,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617783784866333,0.2375431656837463,0.2255270481109619,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990867495536804,0.1873179078102111,0.1317023336887359,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393144607543945,0.2186047434806823,0.2077895253896713,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032485008239746,0.1261162310838699,0.5729133486747742,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360065817832947,1.0,1.0,0.7028338313102722,1.0,-1.7651469707489014,0.8333290815353394,0.9318179488182068,0.4264982640743255,0.8550625443458557,0.8550625443458557,0.0,53.40943145751953,52.0,45115.3984375,0.0,472.6279602050781,1.0,280.6571044921875,283.65997314453125,299.3972473144531,302.4420166015625,293.1499938964844,293.1499938964844,280.95001220703125,39297.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360749840736389,1.0,0.0,0.0,3.583245754241944,3.583269596099853,8.567349141230807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.455078125,0.0,1484.3826904296875,1895.4371337890625,0.0,1906.2413330078125,0.8928468823432922,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940878808498382,0.3302947580814361,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664800524711609,0.2399121224880218,0.2275707423686981,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.803053617477417,0.1888489127159118,0.1326397210359573,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431805968284607,0.2203801274299621,0.2092895656824112,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050561308860779,0.1262411475181579,0.5728678703308105,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353757262229919,1.0,1.0,0.7030202746391296,1.0,-1.7675583362579346,0.8344239592552185,0.933134377002716,0.4271637499332428,1.0,1.0,0.0,52.985538482666016,40.0,44909.9609375,0.0,472.8497619628906,1.0,280.9429016113281,283.8075256347656,299.357177734375,302.3252258300781,293.1499938964844,293.1499938964844,280.6499938964844,31728.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282721996307373,1.0,0.0,0.0,3.7520194053649902,3.75204348564148,9.39341305183916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.9873046875,0.0,1616.8094482421875,1895.4371337890625,0.0,1840.6116943359373,0.9251256585121156,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940878808498382,0.3302947580814361,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664800524711609,0.2399121224880218,0.2275707423686981,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.803053617477417,0.1888489127159118,0.1326397210359573,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431805968284607,0.2203801274299621,0.2092895656824112,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050561308860779,0.1262411475181579,0.5728678703308105,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353757262229919,1.0,1.0,0.7030202746391296,1.0,-1.7675583362579346,0.8344239592552185,0.933134377002716,0.4271637499332428,1.0,1.0,0.0,52.985538482666016,40.0,44909.9609375,0.0,472.8497619628906,1.0,280.9429016113281,283.8075256347656,299.357177734375,302.3252258300781,293.1499938964844,293.1499938964844,280.6499938964844,31728.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282721996307373,1.0,0.0,0.0,3.7520194053649902,3.75204348564148,9.39341305183916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.9873046875,0.0,1616.8094482421875,1895.4371337890625,0.0,1840.6116943359373,0.9251256585121156,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954066336154938,0.3161855936050415,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817225098609924,0.2417324185371399,0.2293982207775116,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163013458251953,0.1898673772811889,0.1334203034639358,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568106293678284,0.2216400355100631,0.2105768173933029,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154515981674194,0.126140221953392,0.5724332332611084,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304198086261749,1.0,1.0,0.7032007575035095,1.0,-1.7547826766967771,0.8279812335968018,0.9268013834953308,0.4236651062965393,0.8501814603805542,0.8501814603805542,0.0,50.0096435546875,43.0,45176.7421875,0.0,456.05279541015625,1.0,280.6575012207031,283.616455078125,299.41973876953125,302.49041748046875,293.1499938964844,293.1499938964844,280.95001220703125,40220.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396751642227173,1.0,0.0,0.0,3.6427314281463614,3.642756223678589,8.854164548210974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.9970703125,0.0,1556.60986328125,1895.4371337890625,0.0,1936.8134765625,0.905864953994751,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954066336154938,0.3161855936050415,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817225098609924,0.2417324185371399,0.2293982207775116,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163013458251953,0.1898673772811889,0.1334203034639358,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568106293678284,0.2216400355100631,0.2105768173933029,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154515981674194,0.126140221953392,0.5724332332611084,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304198086261749,1.0,1.0,0.7032007575035095,1.0,-1.7547826766967771,0.8279812335968018,0.9268013834953308,0.4236651062965393,0.8501814603805542,0.8501814603805542,0.0,50.0096435546875,43.0,45176.7421875,0.0,456.05279541015625,1.0,280.6575012207031,283.616455078125,299.41973876953125,302.49041748046875,293.1499938964844,293.1499938964844,280.95001220703125,40220.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396751642227173,1.0,0.0,0.0,3.6427314281463614,3.642756223678589,8.854164548210974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.9970703125,0.0,1556.60986328125,1895.4371337890625,0.0,1936.8134765625,0.905864953994751,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010213613510132,0.3068306446075439,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933314681053162,0.2440242767333984,0.2312813997268676,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256015181541443,0.1913219541311264,0.1342410147190094,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671553730964661,0.223315417766571,0.2118979841470718,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222796678543091,0.1263337433338165,0.5723399519920349,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.3279672265052795,1.0,1.0,0.7033811807632446,1.0,-1.7482588291168213,0.8247016072273254,0.9235572814941406,0.4216742515563965,0.9785410165786744,0.9785410165786744,0.0,48.13819122314453,46.0,44483.04296875,0.0,446.52056884765625,1.0,280.9430236816406,283.7799377441406,299.36627197265625,302.3141784667969,293.1499938964844,293.1499938964844,280.6499938964844,32814.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278659343719482,1.0,0.0,0.0,3.751721620559693,3.75174617767334,9.39192318583082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.1552734375,0.0,1624.8126220703125,1895.4371337890625,0.0,1837.2186279296875,0.9257975816726683,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010213613510132,0.3068306446075439,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933314681053162,0.2440242767333984,0.2312813997268676,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256015181541443,0.1913219541311264,0.1342410147190094,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671553730964661,0.223315417766571,0.2118979841470718,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222796678543091,0.1263337433338165,0.5723399519920349,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.3279672265052795,1.0,1.0,0.7033811807632446,1.0,-1.7482588291168213,0.8247016072273254,0.9235572814941406,0.4216742515563965,0.9785410165786744,0.9785410165786744,0.0,48.13819122314453,46.0,44483.04296875,0.0,446.52056884765625,1.0,280.9430236816406,283.7799377441406,299.36627197265625,302.3141784667969,293.1499938964844,293.1499938964844,280.6499938964844,32814.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278659343719482,1.0,0.0,0.0,3.751721620559693,3.75174617767334,9.39192318583082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.1552734375,0.0,1624.8126220703125,1895.4371337890625,0.0,1837.2186279296875,0.9257975816726683,1.0,0.0,3.0,1.0,0.0
