time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.403928130865097,0.3038974404335022,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977258205413818,0.245064690709114,0.2323658019304275,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290395736694336,0.1919494271278381,0.134748488664627,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710407018661499,0.2240554988384246,0.2126902192831039,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246459126472473,0.1264077425003051,0.5728574395179749,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.2917175292969,284.847900390625,1.0,0.32746422290802,1.0,1.0,0.7034714221954346,1.0,-1.7482200860977173,0.8246518969535828,0.9235682487487792,0.4215974807739258,0.8767679333686829,0.8767679333686829,0.0,47.60560607910156,46.0,45166.93359375,0.0,444.9123229980469,1.0,280.6950988769531,283.5943603515625,299.4411926269531,302.5415954589844,293.1499938964844,293.1499938964844,280.6499938964844,36653.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348120212554932,1.0,0.0,0.0,3.740103960037232,3.740128993988037,9.333846264780732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.09375,0.0,1640.7501220703125,1895.4371337890625,0.0,1895.5596923828125,0.9235413670539856,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063475131988525,0.3026043772697449,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.900168776512146,0.2459152191877365,0.2332139760255813,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308001756668091,0.1924002170562744,0.135094329714775,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.873082160949707,0.2246141880750656,0.2132624983787536,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255797982215881,0.1263622939586639,0.5727962851524353,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273434937000274,1.0,1.0,0.7032572031021118,1.0,-1.7487142086029053,0.8249866366386414,0.9237275123596193,0.4217891693115234,0.8360862731933594,0.8360862731933594,0.0,47.382930755615234,49.0,44753.22265625,0.0,444.5470886230469,1.0,280.656982421875,283.6358642578125,299.4341125488281,302.4693908691406,293.1499938964844,293.1499938964844,280.95001220703125,41451.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364300489425659,1.0,0.0,0.0,3.5804216861724854,3.5804460048675537,8.553850534553931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.64453125,0.0,1497.137939453125,1895.4371337890625,0.0,1909.248779296875,0.8937238454818726,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115526974201202,0.3018900156021118,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036651253700256,0.2483534663915634,0.2352993488311767,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332332372665405,0.1939743459224701,0.1360477805137634,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758351802825928,0.2263978272676468,0.2147502303123474,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.726441502571106,0.1266948133707046,0.5736414790153503,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281518816947937,1.0,1.0,0.7028288245201111,1.0,-1.75430166721344,0.8279656171798706,0.9263360500335692,0.4234167039394378,0.9820422530174256,0.9820422530174256,0.0,47.37197494506836,52.0,44443.81640625,0.0,447.8869018554688,1.0,280.9427490234375,283.79644775390625,299.3947448730469,302.3315734863281,293.1499938964844,293.1499938964844,280.6499938964844,32294.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249276041984558,1.0,0.0,0.0,3.726236343383789,3.7262604236602783,9.264758205063116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.3134765625,0.0,1591.349365234375,1895.4371337890625,0.0,1812.7537841796875,0.9197154641151428,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115526974201202,0.3018900156021118,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036651253700256,0.2483534663915634,0.2352993488311767,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332332372665405,0.1939743459224701,0.1360477805137634,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758351802825928,0.2263978272676468,0.2147502303123474,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.726441502571106,0.1266948133707046,0.5736414790153503,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281518816947937,1.0,1.0,0.7028288245201111,1.0,-1.75430166721344,0.8279656171798706,0.9263360500335692,0.4234167039394378,0.9820422530174256,0.9820422530174256,0.0,47.37197494506836,52.0,44443.81640625,0.0,447.8869018554688,1.0,280.9427490234375,283.79644775390625,299.3947448730469,302.3315734863281,293.1499938964844,293.1499938964844,280.6499938964844,32294.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249276041984558,1.0,0.0,0.0,3.726236343383789,3.7262604236602783,9.264758205063116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.3134765625,0.0,1591.349365234375,1895.4371337890625,0.0,1812.7537841796875,0.9197154641151428,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145094752311706,0.3042566478252411,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039602279663086,0.2503185570240021,0.2373663783073425,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329843878746033,0.1951023638248443,0.1369829177856445,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755408525466919,0.2277404963970184,0.216218963265419,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251725196838379,0.1268398314714431,0.5748804807662964,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.3023376464844,284.8805847167969,1.0,0.3301375210285187,1.0,1.0,0.7024003863334656,1.0,-1.7639985084533691,0.8329781293869019,0.9310203194618224,0.4262059926986694,0.8501505851745605,0.8501505851745605,0.0,48.00447845458984,55.0,45082.08984375,0.0,455.6815185546875,1.0,280.6568603515625,283.6405639648437,299.4707336425781,302.5208740234375,293.1499938964844,293.1499938964844,280.95001220703125,40140.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355605959892273,1.0,0.0,0.0,3.602638959884644,3.602663278579712,8.660337016408448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.04296875,0.0,1511.6890869140625,1895.4371337890625,0.0,1901.8883056640625,0.8976579904556274,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145094752311706,0.3042566478252411,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039602279663086,0.2503185570240021,0.2373663783073425,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329843878746033,0.1951023638248443,0.1369829177856445,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755408525466919,0.2277404963970184,0.216218963265419,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251725196838379,0.1268398314714431,0.5748804807662964,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.3023376464844,284.8805847167969,1.0,0.3301375210285187,1.0,1.0,0.7024003863334656,1.0,-1.7639985084533691,0.8329781293869019,0.9310203194618224,0.4262059926986694,0.8501505851745605,0.8501505851745605,0.0,48.00447845458984,55.0,45082.08984375,0.0,455.6815185546875,1.0,280.6568603515625,283.6405639648437,299.4707336425781,302.5208740234375,293.1499938964844,293.1499938964844,280.95001220703125,40140.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355605959892273,1.0,0.0,0.0,3.602638959884644,3.602663278579712,8.660337016408448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.04296875,0.0,1511.6890869140625,1895.4371337890625,0.0,1901.8883056640625,0.8976579904556274,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170358777046203,0.3089339733123779,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020160436630248,0.2527811527252197,0.2395168095827102,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308893442153931,0.1966758221387863,0.1379677206277847,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731107711791992,0.2295187413692474,0.2177444547414779,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222228050231934,0.127193197607994,0.5761182904243469,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330073356628418,1.0,1.0,0.7023855447769165,1.0,-1.7766938209533691,0.8393169641494751,0.9373767971992492,0.4296278357505798,1.0,1.0,0.0,49.127742767333984,58.0,44965.0546875,0.0,466.8968811035156,1.0,280.9429626464844,283.8045349121094,299.43133544921875,302.3981018066406,293.1499938964844,293.1499938964844,280.6499938964844,31923.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262106537818909,1.0,0.0,0.0,3.758979082107544,3.759003400802612,9.42829387895472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.7666015625,0.0,1626.4168701171875,1895.4371337890625,0.0,1823.4205322265625,0.9269258975982666,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170358777046203,0.3089339733123779,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020160436630248,0.2527811527252197,0.2395168095827102,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308893442153931,0.1966758221387863,0.1379677206277847,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731107711791992,0.2295187413692474,0.2177444547414779,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222228050231934,0.127193197607994,0.5761182904243469,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330073356628418,1.0,1.0,0.7023855447769165,1.0,-1.7766938209533691,0.8393169641494751,0.9373767971992492,0.4296278357505798,1.0,1.0,0.0,49.127742767333984,58.0,44965.0546875,0.0,466.8968811035156,1.0,280.9429626464844,283.8045349121094,299.43133544921875,302.3981018066406,293.1499938964844,293.1499938964844,280.6499938964844,31923.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262106537818909,1.0,0.0,0.0,3.758979082107544,3.759003400802612,9.42829387895472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.7666015625,0.0,1626.4168701171875,1895.4371337890625,0.0,1823.4205322265625,0.9269258975982666,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175495505332947,0.3156528174877167,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980776071548462,0.2547437846660614,0.2416295111179351,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271199464797974,0.1977791786193847,0.1389200389385223,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688055276870728,0.230833500623703,0.219232901930809,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178108096122742,0.1272754967212677,0.5773348808288574,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365987539291382,1.0,1.0,0.7023707032203674,1.0,-1.7916895151138306,0.8467850089073181,0.9449045062065125,0.4337189495563507,0.8745428323745728,0.8745428323745728,0.0,50.699180603027344,61.0,45893.69921875,0.0,481.0784606933594,1.0,280.6563720703125,283.6270751953125,299.506103515625,302.6056213378906,293.1499938964844,293.1499938964844,280.95001220703125,38883.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386241555213928,1.0,0.0,0.0,3.685359239578247,3.6853840351104736,9.062602543963294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.38671875,0.0,1594.6463623046875,1895.4371337890625,0.0,1927.8697509765625,0.914881706237793,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175495505332947,0.3156528174877167,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980776071548462,0.2547437846660614,0.2416295111179351,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271199464797974,0.1977791786193847,0.1389200389385223,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688055276870728,0.230833500623703,0.219232901930809,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178108096122742,0.1272754967212677,0.5773348808288574,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365987539291382,1.0,1.0,0.7023707032203674,1.0,-1.7916895151138306,0.8467850089073181,0.9449045062065125,0.4337189495563507,0.8745428323745728,0.8745428323745728,0.0,50.699180603027344,61.0,45893.69921875,0.0,481.0784606933594,1.0,280.6563720703125,283.6270751953125,299.506103515625,302.6056213378906,293.1499938964844,293.1499938964844,280.95001220703125,38883.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386241555213928,1.0,0.0,0.0,3.685359239578247,3.6853840351104736,9.062602543963294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.38671875,0.0,1594.6463623046875,1895.4371337890625,0.0,1927.8697509765625,0.914881706237793,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175229370594024,0.3198863863945007,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8951627612113953,0.2558521628379822,0.2425645142793655,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244224786758423,0.1984424740076065,0.1393111795186996,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657689690589905,0.2315958589315414,0.2198574692010879,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147781848907471,0.1273407936096191,0.5774638652801514,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385756909847259,1.0,1.0,0.7023632526397705,1.0,-1.7992687225341797,0.8505635857582092,0.9487051367759703,0.4357776343822479,0.9818291068077089,0.9818291068077089,0.0,51.66308975219727,61.0,45463.10546875,0.0,488.84912109375,1.0,280.9029235839844,283.80670166015625,299.4451599121094,302.40301513671875,293.1499938964844,293.1499938964844,280.95001220703125,34038.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320882081985474,1.0,0.0,0.0,3.726704835891724,3.726729393005371,9.267088216802222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.2724609375,0.0,1605.21142578125,1895.4371337890625,0.0,1872.5985107421875,0.9234327673912048,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175198674201965,0.3237989842891693,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929558992385864,0.2571787536144256,0.2437730133533477,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223579525947571,0.199299544095993,0.1398845016956329,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634094595909119,0.2325547784566879,0.2207274585962295,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122412323951721,0.1275445967912674,0.5782800316810608,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406918048858642,1.0,1.0,0.7025036811828613,1.0,-1.8081294298172,0.854919970035553,0.953209400177002,0.4381296038627624,1.0,1.0,0.0,52.60543441772461,64.0,45789.1640625,0.0,497.4417724609375,1.0,280.9429626464844,283.8109130859375,299.4636535644531,302.48223876953125,293.1499938964844,293.1499938964844,280.6499938964844,32797.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306567430496216,1.0,0.0,0.0,3.815443992614746,3.815469264984131,9.713672852740274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.6474609375,0.0,1700.0928955078125,1895.4371337890625,0.0,1860.574462890625,0.9400957822799684,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152011573314667,0.3328895270824432,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872107863426208,0.2591917514801025,0.2459436506032943,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.816979706287384,0.2003751099109649,0.1408373713493347,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574585914611816,0.2338396608829498,0.222214013338089,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060167193412781,0.1276617795228958,0.579605758190155,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.3452135026454925,1.0,1.0,0.702784538269043,1.0,-1.8261728286743164,0.8637763857841492,0.9623963832855223,0.4429567158222198,0.9082317352294922,0.9082317352294922,0.0,54.77878189086914,67.0,47056.04296875,0.0,515.9676513671875,1.0,280.65582275390625,283.6232604980469,299.5364685058594,302.7053527832031,293.1499938964844,293.1499938964844,280.3500061035156,37651.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438917756080627,1.0,0.0,0.0,3.784769535064697,3.78479528427124,9.558112878949032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.5478515625,0.0,1701.153564453125,1895.4371337890625,0.0,1972.84375,0.9362082481384276,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152011573314667,0.3328895270824432,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872107863426208,0.2591917514801025,0.2459436506032943,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.816979706287384,0.2003751099109649,0.1408373713493347,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574585914611816,0.2338396608829498,0.222214013338089,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060167193412781,0.1276617795228958,0.579605758190155,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.3452135026454925,1.0,1.0,0.702784538269043,1.0,-1.8261728286743164,0.8637763857841492,0.9623963832855223,0.4429567158222198,0.9082317352294922,0.9082317352294922,0.0,54.77878189086914,67.0,47056.04296875,0.0,515.9676513671875,1.0,280.65582275390625,283.6232604980469,299.5364685058594,302.7053527832031,293.1499938964844,293.1499938964844,280.3500061035156,37651.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438917756080627,1.0,0.0,0.0,3.784769535064697,3.78479528427124,9.558112878949032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.5478515625,0.0,1701.153564453125,1895.4371337890625,0.0,1972.84375,0.9362082481384276,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107073247432709,0.3437561392784118,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795969486236572,0.26091068983078,0.2476395517587661,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096314668655396,0.2011112868785858,0.14141745865345,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497586846351624,0.2347649484872818,0.2231825292110443,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.698052704334259,0.1275535076856613,0.5796247720718384,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.349935382604599,1.0,1.0,0.7030653953552246,1.0,-1.8431395292282104,0.872100293636322,0.9710392355918884,0.447490930557251,0.8194002509117126,0.8194002509117126,0.0,57.34229278564453,55.0,47553.265625,0.0,535.3268432617188,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.74371337890625,293.1499938964844,293.1499938964844,280.6499938964844,43065.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522553205490112,1.0,0.0,0.0,3.479278564453125,3.479302406311035,8.077402640083164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.2578125,0.0,1401.7877197265625,1895.4371337890625,0.0,2044.9942626953125,0.8746514320373535,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107073247432709,0.3437561392784118,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795969486236572,0.26091068983078,0.2476395517587661,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096314668655396,0.2011112868785858,0.14141745865345,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497586846351624,0.2347649484872818,0.2231825292110443,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.698052704334259,0.1275535076856613,0.5796247720718384,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.349935382604599,1.0,1.0,0.7030653953552246,1.0,-1.8431395292282104,0.872100293636322,0.9710392355918884,0.447490930557251,0.8194002509117126,0.8194002509117126,0.0,57.34229278564453,55.0,47553.265625,0.0,535.3268432617188,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.74371337890625,293.1499938964844,293.1499938964844,280.6499938964844,43065.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522553205490112,1.0,0.0,0.0,3.479278564453125,3.479302406311035,8.077402640083164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.2578125,0.0,1401.7877197265625,1895.4371337890625,0.0,2044.9942626953125,0.8746514320373535,1.0,0.0,3.0,1.0,0.0
17663460,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088010191917419,0.3401983082294464,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853463530540466,0.2634404599666595,0.2498028874397277,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139744400978088,0.2025508433580398,0.1422747820615768,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542699217796326,0.2363915294408798,0.2245160788297653,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008445858955383,0.1277998238801956,0.5801202654838562,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.0204467773437,1.0,0.3489725589752197,1.0,1.0,0.7035565376281738,1.0,-1.84470534324646,0.8726348876953125,0.9720705151557922,0.4478325843811035,0.9485589861869812,0.9485589861869812,0.0,56.661617279052734,43.0,47310.1640625,0.0,534.2448120117188,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.61138916015625,293.1499938964844,293.1499938964844,280.3500061035156,32571.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741924524307251,1.0,0.0,0.0,3.648513078689575,3.648536443710327,8.882293514034245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.0546875,0.0,1505.8712158203125,1895.4371337890625,0.0,1956.0042724609373,0.9023155570030212,1.0,0.0,3.0,1.0,0.0
17663520,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088010191917419,0.3401983082294464,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853463530540466,0.2634404599666595,0.2498028874397277,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139744400978088,0.2025508433580398,0.1422747820615768,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542699217796326,0.2363915294408798,0.2245160788297653,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008445858955383,0.1277998238801956,0.5801202654838562,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.0204467773437,1.0,0.3489725589752197,1.0,1.0,0.7035565376281738,1.0,-1.84470534324646,0.8726348876953125,0.9720705151557922,0.4478325843811035,0.9485589861869812,0.9485589861869812,0.0,56.661617279052734,43.0,47310.1640625,0.0,534.2448120117188,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.61138916015625,293.1499938964844,293.1499938964844,280.3500061035156,32571.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741924524307251,1.0,0.0,0.0,3.648513078689575,3.648536443710327,8.882293514034245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.0546875,0.0,1505.8712158203125,1895.4371337890625,0.0,1956.0042724609373,0.9023155570030212,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.410134345293045,0.3253867328166961,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013298749923706,0.2653779685497284,0.2517145276069641,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266570568084717,0.2034399956464767,0.1429460942745208,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683096170425415,0.2374739199876785,0.2256084978580474,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118011116981506,0.1278058886528015,0.5800467133522034,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438083529472351,1.0,1.0,0.704047679901123,1.0,-1.8312551975250244,0.8657088279724121,0.9655463695526124,0.443992406129837,0.8177279829978943,0.8177279829978943,0.0,53.437110900878906,46.0,47276.4921875,0.0,515.1476440429688,1.0,280.3576965332031,283.6202392578125,299.546875,302.7513122558594,293.1499938964844,293.1499938964844,280.6499938964844,41545.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750656247138977,1.0,0.0,0.0,3.45572566986084,3.455749034881592,7.968413342496206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.1689453125,0.0,1366.8612060546875,1895.4371337890625,0.0,2031.13134765625,0.8668263554573059,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.410134345293045,0.3253867328166961,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013298749923706,0.2653779685497284,0.2517145276069641,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266570568084717,0.2034399956464767,0.1429460942745208,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683096170425415,0.2374739199876785,0.2256084978580474,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118011116981506,0.1278058886528015,0.5800467133522034,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438083529472351,1.0,1.0,0.704047679901123,1.0,-1.8312551975250244,0.8657088279724121,0.9655463695526124,0.443992406129837,0.8177279829978943,0.8177279829978943,0.0,53.437110900878906,46.0,47276.4921875,0.0,515.1476440429688,1.0,280.3576965332031,283.6202392578125,299.546875,302.7513122558594,293.1499938964844,293.1499938964844,280.6499938964844,41545.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750656247138977,1.0,0.0,0.0,3.45572566986084,3.455749034881592,7.968413342496206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.1689453125,0.0,1366.8612060546875,1895.4371337890625,0.0,2031.13134765625,0.8668263554573059,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4126022160053253,0.3197578489780426,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080250263214112,0.2665417194366455,0.2526166141033172,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.831689178943634,0.2040581256151199,0.143244057893753,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740560412406921,0.2381801605224609,0.2260970324277877,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158699631690979,0.1279172152280807,0.579943835735321,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.23175048828125,297.2674560546875,285.02764892578125,1.0,0.3422621190547943,1.0,1.0,0.7042932510375977,1.0,-1.8263906240463257,0.863208532333374,0.9631820321083068,0.4424538910388946,0.9098406434059144,0.9098406434059144,0.0,52.24751663208008,46.0,46672.3828125,0.0,508.2359619140625,1.0,280.5972595214844,283.77264404296875,299.48590087890625,302.5324401855469,293.1499938964844,293.1499938964844,280.6499938964844,34730.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423272132873535,1.0,0.0,0.0,3.503625869750977,3.503648281097412,8.190845619537868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.6513671875,0.0,1367.2158203125,1895.4371337890625,0.0,1959.4468994140625,0.8743904232978821,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.415630429983139,0.315340906381607,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143068790435792,0.2678611278533935,0.2537850439548492,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361701369285583,0.2048160433769226,0.1437201797962188,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791429996490479,0.2390278428792953,0.2268247753381729,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193273305892944,0.1281364411115646,0.5806025266647339,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.2746887207031,285.0105285644531,1.0,0.3412459790706634,1.0,1.0,0.7042149901390076,1.0,-1.8247233629226685,0.8624131679534912,0.962310254573822,0.4419871866703033,0.9339430928230286,0.9339430928230286,0.0,51.37748718261719,49.0,46782.53125,0.0,504.4387817382813,1.0,280.6415710449219,283.74664306640625,299.5033264160156,302.59552001953125,293.1499938964844,293.1499938964844,280.3500061035156,32617.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390871047973633,1.0,0.0,0.0,3.604812383651733,3.604835510253906,8.670789952702762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.9716796875,0.0,1458.478515625,1895.4371337890625,0.0,1931.8076171875,0.8925284147262573,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205875992774963,0.3108044564723968,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222193360328674,0.2698558270931244,0.2558035552501678,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413406014442444,0.2057423144578933,0.1444583535194397,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850463032722473,0.2401317358016967,0.2279932200908661,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229270339012146,0.1282536536455154,0.5814191699028015,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405461311340332,1.0,1.0,0.7040584683418274,1.0,-1.824968099594116,0.8626107573509216,0.9623574018478394,0.4420912265777588,0.8154866099357605,0.8154866099357605,0.0,50.54026412963867,52.0,46896.1796875,0.0,501.9983215332031,1.0,280.35809326171875,283.6381530761719,299.5645751953125,302.737548828125,293.1499938964844,293.1499938964844,280.6499938964844,41221.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469912171363831,1.0,0.0,0.0,3.409714937210083,3.4097375869750977,7.757636808491952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.8544921875,0.0,1318.4034423828125,1895.4371337890625,0.0,1999.4779052734373,0.8568446040153503,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205875992774963,0.3108044564723968,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222193360328674,0.2698558270931244,0.2558035552501678,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413406014442444,0.2057423144578933,0.1444583535194397,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850463032722473,0.2401317358016967,0.2279932200908661,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229270339012146,0.1282536536455154,0.5814191699028015,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405461311340332,1.0,1.0,0.7040584683418274,1.0,-1.824968099594116,0.8626107573509216,0.9623574018478394,0.4420912265777588,0.8154866099357605,0.8154866099357605,0.0,50.54026412963867,52.0,46896.1796875,0.0,501.9983215332031,1.0,280.35809326171875,283.6381530761719,299.5645751953125,302.737548828125,293.1499938964844,293.1499938964844,280.6499938964844,41221.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469912171363831,1.0,0.0,0.0,3.409714937210083,3.4097375869750977,7.757636808491952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.8544921875,0.0,1318.4034423828125,1895.4371337890625,0.0,1999.4779052734373,0.8568446040153503,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257349669933319,0.309859037399292,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264307618141174,0.2724228203296661,0.2580288052558899,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.843750536441803,0.2071696370840072,0.1453256011009216,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877357244491577,0.2417264431715011,0.2293241173028946,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240315675735474,0.12859608232975,0.5825014710426331,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.341301679611206,1.0,1.0,0.703902006149292,1.0,-1.8304394483566284,0.865412712097168,0.9650266766548156,0.4436155557632446,0.9383037090301514,0.9383037090301514,0.0,50.48832702636719,55.0,46655.63671875,0.0,505.4229736328125,1.0,280.6412048339844,283.7543029785156,299.5281066894531,302.6078491210937,293.1499938964844,293.1499938964844,280.3500061035156,32078.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736399233341217,1.0,0.0,0.0,3.5860817432403564,3.58610463142395,8.580916528444504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.7509765625,0.0,1434.385009765625,1895.4371337890625,0.0,1908.98779296875,0.8879083395004272,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257349669933319,0.309859037399292,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264307618141174,0.2724228203296661,0.2580288052558899,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.843750536441803,0.2071696370840072,0.1453256011009216,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877357244491577,0.2417264431715011,0.2293241173028946,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240315675735474,0.12859608232975,0.5825014710426331,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.341301679611206,1.0,1.0,0.703902006149292,1.0,-1.8304394483566284,0.865412712097168,0.9650266766548156,0.4436155557632446,0.9383037090301514,0.9383037090301514,0.0,50.48832702636719,55.0,46655.63671875,0.0,505.4229736328125,1.0,280.6412048339844,283.7543029785156,299.5281066894531,302.6078491210937,293.1499938964844,293.1499938964844,280.3500061035156,32078.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736399233341217,1.0,0.0,0.0,3.5860817432403564,3.58610463142395,8.580916528444504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.7509765625,0.0,1434.385009765625,1895.4371337890625,0.0,1908.98779296875,0.8879083395004272,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287558197975158,0.3123668730258941,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926465630531311,0.2744523286819458,0.2601422667503357,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430392742156982,0.2081009894609451,0.1461129039525985,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.886909544467926,0.242829367518425,0.2305524051189422,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225625514984131,0.1286713480949401,0.5833979845046997,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.2933044433594,284.8992919921875,1.0,0.3432138562202453,1.0,1.0,0.7039478421211243,1.0,-1.8394845724105835,0.8698979616165161,0.9695866107940674,0.446077823638916,0.8243478536605835,0.8243478536605835,0.0,51.15581893920898,58.0,47121.6953125,0.0,513.4811401367188,1.0,280.35809326171875,283.6356506347656,299.5926513671875,302.77520751953125,293.1499938964844,293.1499938964844,280.6499938964844,40312.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460187673568726,1.0,0.0,0.0,3.42913556098938,3.4291582107543945,7.846257972232706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.908203125,0.0,1331.3604736328125,1895.4371337890625,0.0,1991.108154296875,0.8601919412612915,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287558197975158,0.3123668730258941,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926465630531311,0.2744523286819458,0.2601422667503357,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430392742156982,0.2081009894609451,0.1461129039525985,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.886909544467926,0.242829367518425,0.2305524051189422,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225625514984131,0.1286713480949401,0.5833979845046997,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.2933044433594,284.8992919921875,1.0,0.3432138562202453,1.0,1.0,0.7039478421211243,1.0,-1.8394845724105835,0.8698979616165161,0.9695866107940674,0.446077823638916,0.8243478536605835,0.8243478536605835,0.0,51.15581893920898,58.0,47121.6953125,0.0,513.4811401367188,1.0,280.35809326171875,283.6356506347656,299.5926513671875,302.77520751953125,293.1499938964844,293.1499938964844,280.6499938964844,40312.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460187673568726,1.0,0.0,0.0,3.42913556098938,3.4291582107543945,7.846257972232706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.908203125,0.0,1331.3604736328125,1895.4371337890625,0.0,1991.108154296875,0.8601919412612915,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311124086380005,0.3169443607330322,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.924374520778656,0.2770488858222961,0.2624277174472809,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407802581787109,0.2095221430063247,0.147001564502716,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842783570289612,0.2444128096103668,0.2319074273109436,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197152376174927,0.1290018409490585,0.5845499038696289,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460051417350769,1.0,1.0,0.7039937376976013,1.0,-1.851799488067627,0.8760141730308533,0.9757853150367736,0.4494181871414184,0.9585141539573668,0.9585141539573668,0.0,52.28998947143555,61.0,47138.2265625,0.0,525.2792358398438,1.0,280.6416931152344,283.7592163085937,299.5556945800781,302.661865234375,293.1499938964844,293.1499938964844,280.3500061035156,31563.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373164296150208,1.0,0.0,0.0,3.618298768997192,3.618321657180786,8.73578869686753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.48046875,0.0,1465.2763671875,1895.4371337890625,0.0,1916.7633056640625,0.8948136568069458,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311124086380005,0.3169443607330322,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.924374520778656,0.2770488858222961,0.2624277174472809,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407802581787109,0.2095221430063247,0.147001564502716,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842783570289612,0.2444128096103668,0.2319074273109436,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197152376174927,0.1290018409490585,0.5845499038696289,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460051417350769,1.0,1.0,0.7039937376976013,1.0,-1.851799488067627,0.8760141730308533,0.9757853150367736,0.4494181871414184,0.9585141539573668,0.9585141539573668,0.0,52.28998947143555,61.0,47138.2265625,0.0,525.2792358398438,1.0,280.6416931152344,283.7592163085937,299.5556945800781,302.661865234375,293.1499938964844,293.1499938964844,280.3500061035156,31563.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373164296150208,1.0,0.0,0.0,3.618298768997192,3.618321657180786,8.73578869686753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.48046875,0.0,1465.2763671875,1895.4371337890625,0.0,1916.7633056640625,0.8948136568069458,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314591884613037,0.3197861015796661,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228347539901732,0.2781670689582824,0.2636482417583465,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393046259880066,0.2100673913955688,0.1474949121475219,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825563788414001,0.2450437694787979,0.2326545119285583,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180196642875671,0.129108652472496,0.5854275226593018,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882385253906,284.8725280761719,1.0,0.3476916551589966,1.0,1.0,0.7040166854858398,1.0,-1.8592205047607424,0.8796969652175903,0.9795235991477966,0.4514560103416443,0.8662443161010742,0.8662443161010742,0.0,52.997169494628906,61.0,48080.91796875,0.0,532.5327758789062,1.0,280.3978881835937,283.5807800292969,299.6283264160156,302.9075622558594,293.1499938964844,293.1499938964844,280.3500061035156,35561.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456909418106079,1.0,0.0,0.0,3.624671220779419,3.62469482421875,8.766587029640505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.2314453125,0.0,1501.9100341796875,1895.4371337890625,0.0,1988.289306640625,0.8969442248344421,1.0,0.0,3.0,1.0,0.0
