time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4310012459754944,0.3236059248447418,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198796153068542,0.2790925204753876,0.2645991742610931,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367375731468201,0.2104333043098449,0.1478070616722107,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796387314796448,0.2454912215471267,0.2331560105085373,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153983116149902,0.1291168630123138,0.5857334136962891,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2181091308594,297.27740478515625,284.8999328613281,1.0,0.3495033383369446,1.0,1.0,0.7042068243026733,1.0,-1.8662935495376587,0.8831383585929871,0.9831551313400269,0.4533311128616333,0.8430520296096802,0.8430520296096802,0.0,53.889198303222656,64.0,47977.03125,0.0,540.18798828125,1.0,280.3580627441406,283.6220703125,299.6202392578125,302.8534240722656,293.1499938964844,293.1499938964844,280.6499938964844,39325.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748955488204956,1.0,0.0,0.0,3.5065672397613525,3.5065906047821045,8.204604569073126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.2529296875,0.0,1403.2755126953125,1895.4371337890625,0.0,2016.4217529296875,0.8761783242225647,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303021430969238,0.3312984704971313,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146827459335328,0.2817112803459167,0.2669165432453155,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321743607521057,0.2118345499038696,0.1486923992633819,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743644952774048,0.2470498830080032,0.2345020025968551,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104413509368896,0.1295114308595657,0.5872641205787659,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535178303718567,1.0,1.0,0.7045870423316956,1.0,-1.8828282356262207,0.8912093043327332,0.9916189908981324,0.4577068984508514,0.9897883534431458,0.9897883534431458,0.0,55.766883850097656,67.0,48127.03125,0.0,557.6275024414062,1.0,280.64239501953125,283.7608337402344,299.5807800292969,302.7477111816406,293.1499938964844,293.1499938964844,280.3500061035156,31390.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742020845413208,1.0,0.0,0.0,3.692692756652832,3.692716360092163,9.098706641452736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.6357421875,0.0,1546.2962646484375,1895.4371337890625,0.0,1956.8277587890625,0.9115039110183716,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303021430969238,0.3312984704971313,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146827459335328,0.2817112803459167,0.2669165432453155,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321743607521057,0.2118345499038696,0.1486923992633819,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743644952774048,0.2470498830080032,0.2345020025968551,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104413509368896,0.1295114308595657,0.5872641205787659,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535178303718567,1.0,1.0,0.7045870423316956,1.0,-1.8828282356262207,0.8912093043327332,0.9916189908981324,0.4577068984508514,0.9897883534431458,0.9897883534431458,0.0,55.766883850097656,67.0,48127.03125,0.0,557.6275024414062,1.0,280.64239501953125,283.7608337402344,299.5807800292969,302.7477111816406,293.1499938964844,293.1499938964844,280.3500061035156,31390.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742020845413208,1.0,0.0,0.0,3.692692756652832,3.692716360092163,9.098706641452736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.6357421875,0.0,1546.2962646484375,1895.4371337890625,0.0,1956.8277587890625,0.9115039110183716,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273767471313476,0.3402585089206695,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.908425748348236,0.2837625741958618,0.2691381871700287,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267014622688293,0.2127133756875991,0.1495053023099899,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681095838546753,0.248093694448471,0.2357575893402099,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044674754142761,0.1296459585428238,0.5887520909309387,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579491078853607,1.0,1.0,0.7049672603607178,1.0,-1.9005264043807983,0.899851381778717,1.0006749629974363,0.4624461233615875,0.8672813773155212,0.8672813773155212,0.0,57.96805191040039,70.0,49153.78125,0.0,577.2247314453125,1.0,280.3568115234375,283.5950622558594,299.64306640625,302.9532775878906,293.1499938964844,293.1499938964844,280.6499938964844,38622.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550413608551025,1.0,0.0,0.0,3.621717691421509,3.621741771697998,8.752305689085915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.8740234375,0.0,1521.3974609375,1895.4371337890625,0.0,2069.22265625,0.9007006287574768,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273767471313476,0.3402585089206695,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.908425748348236,0.2837625741958618,0.2691381871700287,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267014622688293,0.2127133756875991,0.1495053023099899,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681095838546753,0.248093694448471,0.2357575893402099,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044674754142761,0.1296459585428238,0.5887520909309387,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579491078853607,1.0,1.0,0.7049672603607178,1.0,-1.9005264043807983,0.899851381778717,1.0006749629974363,0.4624461233615875,0.8672813773155212,0.8672813773155212,0.0,57.96805191040039,70.0,49153.78125,0.0,577.2247314453125,1.0,280.3568115234375,283.5950622558594,299.64306640625,302.9532775878906,293.1499938964844,293.1499938964844,280.6499938964844,38622.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550413608551025,1.0,0.0,0.0,3.621717691421509,3.621741771697998,8.752305689085915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.8740234375,0.0,1521.3974609375,1895.4371337890625,0.0,2069.22265625,0.9007006287574768,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242931604385376,0.3498675525188446,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022321701049804,0.2863598763942718,0.2714418470859527,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210073113441467,0.2140508592128753,0.1503530293703079,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.861672043800354,0.2495876997709274,0.237051635980606,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981047987937927,0.1299529671669006,0.5900535583496094,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.3626390099525451,1.0,1.0,0.7055835127830505,1.0,-1.9189642667770384,0.9087717533111572,1.0101923942565918,0.4672623872756958,1.0,1.0,0.0,60.37262725830078,58.0,49118.95703125,0.0,598.3634033203125,1.0,280.64288330078125,283.7518005371094,299.59698486328125,302.8309326171875,293.1499938964844,293.1499938964844,280.3500061035156,32148.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484441995620728,1.0,0.0,0.0,3.778008699417114,3.7780332565307617,9.523995458948776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.001953125,0.0,1650.4725341796875,1895.4371337890625,0.0,2012.0067138671875,0.9311050772666932,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242931604385376,0.3498675525188446,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022321701049804,0.2863598763942718,0.2714418470859527,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210073113441467,0.2140508592128753,0.1503530293703079,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.861672043800354,0.2495876997709274,0.237051635980606,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981047987937927,0.1299529671669006,0.5900535583496094,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.3626390099525451,1.0,1.0,0.7055835127830505,1.0,-1.9189642667770384,0.9087717533111572,1.0101923942565918,0.4672623872756958,1.0,1.0,0.0,60.37262725830078,58.0,49118.95703125,0.0,598.3634033203125,1.0,280.64288330078125,283.7518005371094,299.59698486328125,302.8309326171875,293.1499938964844,293.1499938964844,280.3500061035156,32148.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484441995620728,1.0,0.0,0.0,3.778008699417114,3.7780332565307617,9.523995458948776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.001953125,0.0,1650.4725341796875,1895.4371337890625,0.0,2012.0067138671875,0.9311050772666932,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211600720882416,0.3465432524681091,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077396988868712,0.2883576154708862,0.273541122674942,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246389627456665,0.2148407846689224,0.1510477513074875,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657311201095581,0.250542402267456,0.238147422671318,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006462216377258,0.1299275457859039,0.590467631816864,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616729378700256,1.0,1.0,0.7061997652053833,1.0,-1.920159816741944,0.9090513586997986,1.0111083984375,0.4674952328205108,0.8786088824272156,0.8786088824272156,0.0,59.72208786010742,46.0,49810.421875,0.0,597.10400390625,1.0,280.35711669921875,283.5609436035156,299.65118408203125,303.0148620605469,293.1499938964844,293.1499938964844,280.6499938964844,38781.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605059742927551,1.0,0.0,0.0,3.711822032928467,3.711847305297852,9.193219057124224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.50390625,0.0,1624.2030029296875,1895.4371337890625,0.0,2117.011962890625,0.9204655885696412,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211600720882416,0.3465432524681091,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077396988868712,0.2883576154708862,0.273541122674942,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246389627456665,0.2148407846689224,0.1510477513074875,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657311201095581,0.250542402267456,0.238147422671318,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006462216377258,0.1299275457859039,0.590467631816864,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616729378700256,1.0,1.0,0.7061997652053833,1.0,-1.920159816741944,0.9090513586997986,1.0111083984375,0.4674952328205108,0.8786088824272156,0.8786088824272156,0.0,59.72208786010742,46.0,49810.421875,0.0,597.10400390625,1.0,280.35711669921875,283.5609436035156,299.65118408203125,303.0148620605469,293.1499938964844,293.1499938964844,280.6499938964844,38781.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605059742927551,1.0,0.0,0.0,3.711822032928467,3.711847305297852,9.193219057124224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.50390625,0.0,1624.2030029296875,1895.4371337890625,0.0,2117.011962890625,0.9204655885696412,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212409853935241,0.3406904339790344,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145896434783936,0.2894923985004425,0.2744097709655761,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293873071670532,0.2153455317020416,0.1512666195631027,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711331486701965,0.2511210143566131,0.2385159879922866,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046791911125183,0.1299445927143097,0.5900020003318787,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.25360107421875,285.02984619140625,1.0,0.3595301508903503,1.0,1.0,0.7065078616142273,1.0,-1.914324402809143,0.9060039520263672,1.008320450782776,0.4657711982727051,0.9714917540550232,0.9714917540550232,0.0,58.39113998413086,46.0,49017.70703125,0.0,588.5150756835938,1.0,280.6034851074219,283.72821044921875,299.5860900878906,302.7863464355469,293.1499938964844,293.1499938964844,280.6499938964844,34587.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537280917167664,1.0,0.0,0.0,3.737834930419922,3.737859487533569,9.322523624177848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.9638671875,0.0,1622.2828369140625,1895.4371337890625,0.0,2057.790283203125,0.9261438250541688,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228608906269073,0.3317307233810425,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255171418190002,0.2908375859260559,0.2755433619022369,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369729518890381,0.2160356342792511,0.1516541540622711,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797638416290283,0.2518855035305023,0.2391098141670227,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112956643104553,0.1300943791866302,0.5901122093200684,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.0180969238281,1.0,0.3564870953559875,1.0,1.0,0.7067136764526367,1.0,-1.9062399864196773,0.9018818140029908,1.004358172416687,0.4634599387645721,1.0,1.0,0.0,56.41341781616211,49.0,48987.75,0.0,576.2628784179688,1.0,280.6435241699219,283.70977783203125,299.5956115722656,302.83856201171875,293.1499938964844,293.1499938964844,280.3500061035156,32933.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513099908828735,1.0,0.0,0.0,3.823180675506592,3.8232057094573975,9.753105132404016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.521484375,0.0,1710.478759765625,1895.4371337890625,0.0,2036.795166015625,0.9420128464698792,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267329573631286,0.3221213519573211,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387553334236144,0.2928193807601928,0.2775366604328155,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.845839262008667,0.2167842537164688,0.1522548943758011,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898544311523438,0.2527811527252197,0.2400634437799453,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182691693305969,0.13013955950737,0.5903451442718506,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539501428604126,1.0,1.0,0.7071253657341003,1.0,-1.8992317914962769,0.8982431292533875,1.0009886026382446,0.4612382650375366,0.8521059155464172,0.8521059155464172,0.0,54.38087844848633,52.0,49173.12109375,0.0,564.69482421875,1.0,280.3562316894531,283.55908203125,299.6429138183594,302.9676513671875,293.1499938964844,293.1499938964844,280.6499938964844,41092.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759361207485199,1.0,0.0,0.0,3.660731792449951,3.660756826400757,8.941885312196973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.822265625,0.0,1583.352783203125,1895.4371337890625,0.0,2106.971923828125,0.9112658500671388,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267329573631286,0.3221213519573211,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387553334236144,0.2928193807601928,0.2775366604328155,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.845839262008667,0.2167842537164688,0.1522548943758011,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898544311523438,0.2527811527252197,0.2400634437799453,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182691693305969,0.13013955950737,0.5903451442718506,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539501428604126,1.0,1.0,0.7071253657341003,1.0,-1.8992317914962769,0.8982431292533875,1.0009886026382446,0.4612382650375366,0.8521059155464172,0.8521059155464172,0.0,54.38087844848633,52.0,49173.12109375,0.0,564.69482421875,1.0,280.3562316894531,283.55908203125,299.6429138183594,302.9676513671875,293.1499938964844,293.1499938964844,280.6499938964844,41092.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759361207485199,1.0,0.0,0.0,3.660731792449951,3.660756826400757,8.941885312196973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.822265625,0.0,1583.352783203125,1895.4371337890625,0.0,2106.971923828125,0.9112658500671388,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.431782454252243,0.317374587059021,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469488263130188,0.2955231368541717,0.2797891199588775,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512160181999207,0.2181178629398346,0.153001919388771,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958535194396973,0.2542489767074585,0.2412007451057434,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219861149787903,0.1305069774389267,0.5912386775016785,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532482981681824,1.0,1.0,0.707537055015564,1.0,-1.8995660543441768,0.8982499241828918,1.0013161897659302,0.4610854685306549,0.9883509278297424,0.9883509278297424,0.0,53.48670959472656,55.0,48633.296875,0.0,562.0408325195312,1.0,280.6432800292969,283.71856689453125,299.59674072265625,302.8080444335937,293.1499938964844,293.1499938964844,280.3500061035156,32912.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482501268386841,1.0,0.0,0.0,3.783372402191162,3.7833971977233887,9.551057473800029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.744140625,0.0,1662.727783203125,1895.4371337890625,0.0,2010.331787109375,0.9329678416252136,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.431782454252243,0.317374587059021,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469488263130188,0.2955231368541717,0.2797891199588775,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512160181999207,0.2181178629398346,0.153001919388771,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958535194396973,0.2542489767074585,0.2412007451057434,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219861149787903,0.1305069774389267,0.5912386775016785,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532482981681824,1.0,1.0,0.707537055015564,1.0,-1.8995660543441768,0.8982499241828918,1.0013161897659302,0.4610854685306549,0.9883509278297424,0.9883509278297424,0.0,53.48670959472656,55.0,48633.296875,0.0,562.0408325195312,1.0,280.6432800292969,283.71856689453125,299.59674072265625,302.8080444335937,293.1499938964844,293.1499938964844,280.3500061035156,32912.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482501268386841,1.0,0.0,0.0,3.783372402191162,3.7833971977233887,9.551057473800029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.744140625,0.0,1662.727783203125,1895.4371337890625,0.0,2010.331787109375,0.9329678416252136,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353329539299011,0.3166763186454773,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505869746208192,0.2977421283721924,0.2820772230625152,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531083464622498,0.2189367860555648,0.1537160724401474,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979359865188599,0.2552106082439422,0.2423017621040344,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228967547416687,0.1306388825178146,0.5923240184783936,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540343046188354,1.0,1.0,0.7075684070587158,1.0,-1.9049571752548216,0.9009201526641846,1.0040369033813477,0.4625332653522491,0.8567926287651062,0.8567926287651062,0.0,53.48276519775391,73.0,49099.50390625,0.0,565.8441162109375,1.0,280.3565979003906,283.57177734375,299.6561279296875,302.9686889648437,293.1499938964844,293.1499938964844,280.6499938964844,40366.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569543719291687,1.0,0.0,0.0,3.642165899276733,3.64219069480896,8.851416168909054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.1064453125,0.0,1557.0693359375,1895.4371337890625,0.0,2085.91259765625,0.9068032503128052,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353329539299011,0.3166763186454773,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505869746208192,0.2977421283721924,0.2820772230625152,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531083464622498,0.2189367860555648,0.1537160724401474,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979359865188599,0.2552106082439422,0.2423017621040344,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228967547416687,0.1306388825178146,0.5923240184783936,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540343046188354,1.0,1.0,0.7075684070587158,1.0,-1.9049571752548216,0.9009201526641846,1.0040369033813477,0.4625332653522491,0.8567926287651062,0.8567926287651062,0.0,53.48276519775391,73.0,49099.50390625,0.0,565.8441162109375,1.0,280.3565979003906,283.57177734375,299.6561279296875,302.9686889648437,293.1499938964844,293.1499938964844,280.6499938964844,40366.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569543719291687,1.0,0.0,0.0,3.642165899276733,3.64219069480896,8.851416168909054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.1064453125,0.0,1557.0693359375,1895.4371337890625,0.0,2085.91259765625,0.9068032503128052,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366925060749054,0.3329711854457855,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.936001479625702,0.3006792068481445,0.2847045063972473,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410873413085938,0.2203285247087478,0.1546137630939483,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842877149581909,0.2567363083362579,0.2436417490243911,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120567560195923,0.1310606598854065,0.5942018032073975,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618598580360412,1.0,1.0,0.7075996994972229,1.0,-1.9325991868972776,0.9147213101387024,1.0178779363632202,0.469961404800415,1.0,1.0,0.0,57.2755126953125,91.0,49210.5625,0.0,598.1951904296875,1.0,280.64324951171875,283.7466735839844,299.6222839355469,302.8516540527344,293.1499938964844,293.1499938964844,280.3500061035156,32350.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474024295806885,1.0,0.0,0.0,3.790048122406006,3.790072917938232,9.58479290602554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.478515625,0.0,1666.2763671875,1895.4371337890625,0.0,2003.0208740234373,0.9340794682502748,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366925060749054,0.3329711854457855,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.936001479625702,0.3006792068481445,0.2847045063972473,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410873413085938,0.2203285247087478,0.1546137630939483,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842877149581909,0.2567363083362579,0.2436417490243911,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120567560195923,0.1310606598854065,0.5942018032073975,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618598580360412,1.0,1.0,0.7075996994972229,1.0,-1.9325991868972776,0.9147213101387024,1.0178779363632202,0.469961404800415,1.0,1.0,0.0,57.2755126953125,91.0,49210.5625,0.0,598.1951904296875,1.0,280.64324951171875,283.7466735839844,299.6222839355469,302.8516540527344,293.1499938964844,293.1499938964844,280.3500061035156,32350.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474024295806885,1.0,0.0,0.0,3.790048122406006,3.790072917938232,9.58479290602554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.478515625,0.0,1666.2763671875,1895.4371337890625,0.0,2003.0208740234373,0.9340794682502748,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347262680530548,0.3463428914546966,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236839413642884,0.3020253181457519,0.2862192392349243,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317512273788452,0.2209110409021377,0.1551907807588577,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735681176185608,0.2573939561843872,0.2444903552532196,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030227780342102,0.13124580681324,0.5958037972450256,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678309321403503,1.0,1.0,0.7076153755187988,1.0,-1.9541062116622925,0.9254372715950012,1.028668999671936,0.4758718013763428,0.947508692741394,0.947508692741394,0.0,60.49030303955078,91.0,50644.359375,0.0,624.836669921875,1.0,280.394287109375,283.5760498046875,299.7011108398437,303.1249389648437,293.1499938964844,293.1499938964844,280.3500061035156,34237.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559325695037842,1.0,0.0,0.0,3.821337938308716,3.82136344909668,9.74370664152957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.111328125,0.0,1718.4669189453125,1895.4371337890625,0.0,2076.992919921875,0.9413967728614808,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304434359073639,0.3630774021148681,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087595343589784,0.3031322062015533,0.2874761819839477,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202973008155823,0.2212735116481781,0.1555992513895034,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606433868408203,0.2578310072422027,0.245113804936409,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918043494224548,0.1312940567731857,0.5969222784042358,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.3748863935470581,1.0,1.0,0.7080495953559875,1.0,-1.9782899618148804,0.9373169541358948,1.0409730672836304,0.4823697209358215,0.927764892578125,0.927764892578125,0.0,64.60555267333984,94.0,51118.16015625,0.0,657.1299438476562,1.0,280.3563232421875,283.58160400390625,299.7063903808594,303.1202392578125,293.1499938964844,293.1499938964844,280.04998779296875,36554.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605096101760864,1.0,0.0,0.0,3.783677339553833,3.783702850341797,9.552597930451157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.384765625,0.0,1691.3372802734375,1895.4371337890625,0.0,2117.0439453125,0.9356014132499696,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9885963797569276,0.4189220070838928,0.3797117173671722,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832084536552429,0.3051813840866089,0.2897547781467438,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972371578216553,0.2218217849731445,0.1562433242797851,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371220827102661,0.258519560098648,0.2461201101541519,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703371405601501,0.1310473680496215,0.5978246331214905,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8895874023437,1.0,0.3853138089179992,1.0,1.0,0.7089179158210754,1.0,-2.003743886947632,0.9495487213134766,1.0541951656341553,0.4893417060375213,0.8468573093414307,0.8468573093414307,0.0,72.99400329589844,97.0,52063.0078125,0.0,705.870361328125,1.0,280.05731201171875,283.5279846191406,299.7178039550781,303.22271728515625,293.1499938964844,293.1499938964844,280.3500061035156,40900.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709367871284485,1.0,0.0,0.0,3.5818569660186768,3.581881046295166,8.560709829907864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.1904296875,0.0,1494.6513671875,1895.4371337890625,0.0,2209.16162109375,0.8948108553886414,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9885963797569276,0.4189220070838928,0.3797117173671722,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832084536552429,0.3051813840866089,0.2897547781467438,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972371578216553,0.2218217849731445,0.1562433242797851,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371220827102661,0.258519560098648,0.2461201101541519,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703371405601501,0.1310473680496215,0.5978246331214905,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8895874023437,1.0,0.3853138089179992,1.0,1.0,0.7089179158210754,1.0,-2.003743886947632,0.9495487213134766,1.0541951656341553,0.4893417060375213,0.8468573093414307,0.8468573093414307,0.0,72.99400329589844,97.0,52063.0078125,0.0,705.870361328125,1.0,280.05731201171875,283.5279846191406,299.7178039550781,303.22271728515625,293.1499938964844,293.1499938964844,280.3500061035156,40900.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709367871284485,1.0,0.0,0.0,3.5818569660186768,3.581881046295166,8.560709829907864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.1904296875,0.0,1494.6513671875,1895.4371337890625,0.0,2209.16162109375,0.8948108553886414,1.0,0.0,3.0,1.0,0.0
17665740,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588128328323364,0.4143770933151245,0.374181717634201,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615326285362244,0.3079337775707245,0.2924871742725372,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764036059379578,0.222956582903862,0.1571570634841919,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170783519744873,0.2597990930080414,0.2474891394376754,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516847014427185,0.1309068650007248,0.598387598991394,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.2497863769531,285.0249328613281,1.0,0.3927381038665771,1.0,1.0,0.7097862958908081,1.0,-2.0041580200195312,0.9493776559829712,1.0547802448272705,0.4890647828578949,0.9704603552818298,0.9704603552818298,0.0,81.47877502441406,100.0,51665.80078125,0.0,735.037353515625,1.0,280.3424987792969,283.6614074707031,299.68243408203125,303.0836181640625,293.1499938964844,293.1499938964844,280.04998779296875,32763.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619702219963074,1.0,0.0,0.0,3.723668813705444,3.7236928939819336,9.251994583792112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.66015625,0.0,1591.9769287109375,1895.4371337890625,0.0,2129.876220703125,0.9195212125778198,1.0,0.0,3.0,1.0,0.0
17665800,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588128328323364,0.4143770933151245,0.374181717634201,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615326285362244,0.3079337775707245,0.2924871742725372,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764036059379578,0.222956582903862,0.1571570634841919,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170783519744873,0.2597990930080414,0.2474891394376754,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516847014427185,0.1309068650007248,0.598387598991394,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.2497863769531,285.0249328613281,1.0,0.3927381038665771,1.0,1.0,0.7097862958908081,1.0,-2.0041580200195312,0.9493776559829712,1.0547802448272705,0.4890647828578949,0.9704603552818298,0.9704603552818298,0.0,81.47877502441406,100.0,51665.80078125,0.0,735.037353515625,1.0,280.3424987792969,283.6614074707031,299.68243408203125,303.0836181640625,293.1499938964844,293.1499938964844,280.04998779296875,32763.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619702219963074,1.0,0.0,0.0,3.723668813705444,3.7236928939819336,9.251994583792112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.66015625,0.0,1591.9769287109375,1895.4371337890625,0.0,2129.876220703125,0.9195212125778198,1.0,0.0,3.0,1.0,0.0
17665860,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371678829193116,0.411335676908493,0.3716919422149658,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485610485076904,0.3100512325763702,0.294948399066925,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634021043777466,0.2235386669635772,0.1578900963068008,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036525249481201,0.2605381906032562,0.2486292719841003,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401316523551941,0.1305732578039169,0.5985034108161926,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929443359375,1.0,0.3985823094844818,1.0,1.0,0.7108255624771118,1.0,-2.0065155029296875,0.950098752975464,1.0564168691635132,0.4892862141132355,0.8525959849357605,0.8525959849357605,0.0,87.95938873291016,88.0,52169.30078125,0.0,759.123291015625,1.0,280.0570373535156,283.5260925292969,299.7517395019531,303.2592468261719,293.1499938964844,293.1499938964844,280.3500061035156,39915.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703500390052795,1.0,0.0,0.0,3.588697910308838,3.588721990585327,8.593440838922106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.7119140625,0.0,1494.834228515625,1895.4371337890625,0.0,2203.947265625,0.8948095440864563,1.0,0.0,3.0,1.0,0.0
17665920,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371678829193116,0.411335676908493,0.3716919422149658,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485610485076904,0.3100512325763702,0.294948399066925,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634021043777466,0.2235386669635772,0.1578900963068008,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036525249481201,0.2605381906032562,0.2486292719841003,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401316523551941,0.1305732578039169,0.5985034108161926,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929443359375,1.0,0.3985823094844818,1.0,1.0,0.7108255624771118,1.0,-2.0065155029296875,0.950098752975464,1.0564168691635132,0.4892862141132355,0.8525959849357605,0.8525959849357605,0.0,87.95938873291016,88.0,52169.30078125,0.0,759.123291015625,1.0,280.0570373535156,283.5260925292969,299.7517395019531,303.2592468261719,293.1499938964844,293.1499938964844,280.3500061035156,39915.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703500390052795,1.0,0.0,0.0,3.588697910308838,3.588721990585327,8.593440838922106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.7119140625,0.0,1494.834228515625,1895.4371337890625,0.0,2203.947265625,0.8948095440864563,1.0,0.0,3.0,1.0,0.0
17665980,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.936125099658966,0.4102663993835449,0.3702519536018371,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510257601737976,0.3128212988376617,0.2973214089870453,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646709084510803,0.2246637791395187,0.1585237830877304,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050225377082825,0.2618045508861542,0.2496218532323837,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401332020759583,0.1305904984474182,0.597912609577179,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983537852764129,1.0,1.0,0.7118648886680603,1.0,-2.008876323699951,0.950838565826416,1.0580378770828247,0.4894461333751678,0.9845502972602844,0.9845502972602844,0.0,87.89466857910156,76.0,51868.65234375,0.0,760.878662109375,1.0,280.3428955078125,283.66070556640625,299.7343139648437,303.1444396972656,293.1499938964844,293.1499938964844,280.04998779296875,32346.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607136368751526,1.0,0.0,0.0,3.7403969764709473,3.740421295166016,9.335308277513832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.107421875,0.0,1608.07470703125,1895.4371337890625,0.0,2118.8349609375,0.9228599071502686,1.0,0.0,3.0,1.0,0.0
17666040,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.936125099658966,0.4102663993835449,0.3702519536018371,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510257601737976,0.3128212988376617,0.2973214089870453,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646709084510803,0.2246637791395187,0.1585237830877304,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050225377082825,0.2618045508861542,0.2496218532323837,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401332020759583,0.1305904984474182,0.597912609577179,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983537852764129,1.0,1.0,0.7118648886680603,1.0,-2.008876323699951,0.950838565826416,1.0580378770828247,0.4894461333751678,0.9845502972602844,0.9845502972602844,0.0,87.89466857910156,76.0,51868.65234375,0.0,760.878662109375,1.0,280.3428955078125,283.66070556640625,299.7343139648437,303.1444396972656,293.1499938964844,293.1499938964844,280.04998779296875,32346.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607136368751526,1.0,0.0,0.0,3.7403969764709473,3.740421295166016,9.335308277513832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.107421875,0.0,1608.07470703125,1895.4371337890625,0.0,2118.8349609375,0.9228599071502686,1.0,0.0,3.0,1.0,0.0
17666100,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411531090736388,0.4093469083309173,0.3696584403514862,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564756512641907,0.3140243887901306,0.2985393404960632,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.769194483757019,0.2250763475894928,0.1588564664125442,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098064064979553,0.262288898229599,0.2501393258571625,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433027386665344,0.1305823922157287,0.5977860689163208,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.2530212402344,284.86572265625,1.0,0.3968448042869568,1.0,1.0,0.7123845219612122,1.0,-2.010498046875,0.9514182806015016,1.059079885482788,0.4896933138370514,0.8868967294692993,0.8868967294692993,0.0,86.05025482177734,76.0,52733.6171875,0.0,755.9219970703125,1.0,280.09527587890625,283.4786682128906,299.812255859375,303.39508056640625,293.1499938964844,293.1499938964844,280.04998779296875,36044.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676487565040588,1.0,0.0,0.0,3.738710880279541,3.738735675811768,9.326893746219866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.8701171875,0.0,1634.46337890625,1895.4371337890625,0.0,2179.987548828125,0.9229984283447266,1.0,0.0,3.0,1.0,0.0
17666160,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474194049835204,0.4081224203109741,0.3685286343097687,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631768822669983,0.315030574798584,0.2994406223297119,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747816443443298,0.2253144383430481,0.1589855104684829,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154901266098022,0.2625921070575714,0.2503787577152252,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473690867424011,0.1304765194654464,0.5969928503036499,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.25054931640625,284.8857116699219,1.0,0.3945351839065552,1.0,1.0,0.7126623392105103,1.0,-2.009715795516968,0.9508997797966005,1.0588159561157229,0.4893639385700226,0.8580883145332336,0.8580883145332336,0.0,83.61565399169922,64.0,52416.875,0.0,746.9351806640625,1.0,280.0569152832031,283.51080322265625,299.8141174316406,303.337890625,293.1499938964844,293.1499938964844,280.3500061035156,39736.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693518996238708,1.0,0.0,0.0,3.62090516090393,3.620929479598999,8.748378945711011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.265625,0.0,1528.7723388671875,1895.4371337890625,0.0,2195.08544921875,0.9015231132507324,1.0,0.0,3.0,1.0,0.0
