time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.968790590763092,0.407393217086792,0.3671880960464477,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851218819618225,0.3179520070552826,0.301657497882843,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935857176780701,0.2265630662441253,0.1594870239496231,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335681557655334,0.2639574110507965,0.251169204711914,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617910265922546,0.1307096928358078,0.5960481762886047,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883329331874847,1.0,1.0,0.7132179737091064,1.0,-2.0111804008483887,0.9514077305793762,1.0597726106643677,0.4894737899303436,0.9921777248382568,0.9921777248382568,0.0,76.46497344970703,52.0,52095.75,0.0,723.663818359375,1.0,280.3431091308594,283.6533203125,299.8007507324219,303.2252502441406,293.1499938964844,293.1499938964844,280.04998779296875,32432.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597059607505798,1.0,0.0,0.0,3.7651171684265137,3.765141725540161,9.459110401621728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.1318359375,0.0,1637.5157470703125,1895.4371337890625,0.0,2109.993896484375,0.9285048842430116,1.0,0.0,3.0,1.0,0.0
17666280,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.968790590763092,0.407393217086792,0.3671880960464477,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851218819618225,0.3179520070552826,0.301657497882843,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935857176780701,0.2265630662441253,0.1594870239496231,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335681557655334,0.2639574110507965,0.251169204711914,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617910265922546,0.1307096928358078,0.5960481762886047,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883329331874847,1.0,1.0,0.7132179737091064,1.0,-2.0111804008483887,0.9514077305793762,1.0597726106643677,0.4894737899303436,0.9921777248382568,0.9921777248382568,0.0,76.46497344970703,52.0,52095.75,0.0,723.663818359375,1.0,280.3431091308594,283.6533203125,299.8007507324219,303.2252502441406,293.1499938964844,293.1499938964844,280.04998779296875,32432.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597059607505798,1.0,0.0,0.0,3.7651171684265137,3.765141725540161,9.459110401621728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.1318359375,0.0,1637.5157470703125,1895.4371337890625,0.0,2109.993896484375,0.9285048842430116,1.0,0.0,3.0,1.0,0.0
17666340,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946842193603516,0.4054740667343139,0.3655238747596741,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178098440170288,0.3203157484531402,0.3037541806697845,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.819937527179718,0.2273448556661605,0.1599147021770477,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601879477500916,0.2648564279079437,0.2518600821495056,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840510964393616,0.1307893097400665,0.5952086448669434,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806207478046417,1.0,1.0,0.7137736678123474,1.0,-2.012039422988892,0.9515910148620604,1.060448408126831,0.4895101189613342,0.8644298315048218,0.8644298315048218,0.0,67.77863311767578,40.0,52689.734375,0.0,694.6036987304688,1.0,280.0566711425781,283.50103759765625,299.8845520019531,303.425048828125,293.1499938964844,293.1499938964844,280.3500061035156,39609.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683262825012207,1.0,0.0,0.0,3.6501352787017822,3.650160074234009,8.89019361238752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.03515625,0.0,1560.32958984375,1895.4371337890625,0.0,2185.98974609375,0.907983124256134,1.0,0.0,3.0,1.0,0.0
17666400,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946842193603516,0.4054740667343139,0.3655238747596741,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178098440170288,0.3203157484531402,0.3037541806697845,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.819937527179718,0.2273448556661605,0.1599147021770477,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601879477500916,0.2648564279079437,0.2518600821495056,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840510964393616,0.1307893097400665,0.5952086448669434,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806207478046417,1.0,1.0,0.7137736678123474,1.0,-2.012039422988892,0.9515910148620604,1.060448408126831,0.4895101189613342,0.8644298315048218,0.8644298315048218,0.0,67.77863311767578,40.0,52689.734375,0.0,694.6036987304688,1.0,280.0566711425781,283.50103759765625,299.8845520019531,303.425048828125,293.1499938964844,293.1499938964844,280.3500061035156,39609.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683262825012207,1.0,0.0,0.0,3.6501352787017822,3.650160074234009,8.89019361238752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.03515625,0.0,1560.32958984375,1895.4371337890625,0.0,2185.98974609375,0.907983124256134,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.4087384343147278,0.3378089368343353,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9564377069473268,0.3232981562614441,0.3060414791107178,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8471266627311707,0.2285831123590469,0.1604316532611847,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.890947699546814,0.2661978006362915,0.2526574730873108,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7087568044662476,0.1311240494251251,0.5946991443634033,284.9966735839844,284.95001220703125,302.02069091796875,296.9017333984375,299.5148620605469,297.2630920410156,284.9984130859375,1.0,0.3706773221492767,1.0,1.0,0.7142924070358276,1.0,-1.993889331817627,0.9437534809112548,1.050135850906372,0.4787662923336029,0.9642576575279236,0.9642576575279236,0.0,59.534786224365234,43.0,51678.84375,0.0,648.370849609375,1.0,280.3427734375,283.6259765625,299.8692626953125,303.2801208496094,293.1499938964844,293.1499938964844,280.04998779296875,33698.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578853368759155,1.0,0.0,0.0,3.76302170753479,3.7630465030670166,9.448584137317084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.2685546875,0.0,1644.8282470703125,1895.4371337890625,0.0,2094.050537109375,0.9286935329437256,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.4087384343147278,0.3378089368343353,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9564377069473268,0.3232981562614441,0.3060414791107178,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8471266627311707,0.2285831123590469,0.1604316532611847,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.890947699546814,0.2661978006362915,0.2526574730873108,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7087568044662476,0.1311240494251251,0.5946991443634033,284.9966735839844,284.95001220703125,302.02069091796875,296.9017333984375,299.5148620605469,297.2630920410156,284.9984130859375,1.0,0.3706773221492767,1.0,1.0,0.7142924070358276,1.0,-1.993889331817627,0.9437534809112548,1.050135850906372,0.4787662923336029,0.9642576575279236,0.9642576575279236,0.0,59.534786224365234,43.0,51678.84375,0.0,648.370849609375,1.0,280.3427734375,283.6259765625,299.8692626953125,303.2801208496094,293.1499938964844,293.1499938964844,280.04998779296875,33698.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578853368759155,1.0,0.0,0.0,3.76302170753479,3.7630465030670166,9.448584137317084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.2685546875,0.0,1644.8282470703125,1895.4371337890625,0.0,2094.050537109375,0.9286935329437256,1.0,0.0,3.0,1.0,0.0
17666580,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.414139449596405,0.3212543427944183,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9751124382019044,0.3256601691246032,0.3083496689796448,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8620896339416504,0.2293643951416015,0.1610022038221359,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9076732397079468,0.267081469297409,0.253528356552124,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7209649085998535,0.1314346492290496,0.5957697629928589,284.86578369140625,284.95001220703125,302.0892028808594,296.9408874511719,299.5491943359375,297.2658996582031,284.87457275390625,1.0,0.364310473203659,1.0,1.0,0.7148112058639526,1.0,-1.9685299396514893,0.9295086860656738,1.0390212535858154,0.4770029485225677,0.837824285030365,0.837824285030365,0.0,55.890506744384766,61.0,51713.43359375,0.0,620.2996215820312,1.0,280.0569152832031,283.5093688964844,299.9466857910156,303.43231201171875,293.1499938964844,293.1499938964844,280.3500061035156,41485.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633679509162903,1.0,0.0,0.0,3.57239294052124,3.5724172592163086,8.515531817465671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.2900390625,0.0,1488.70068359375,1895.4371337890625,0.0,2142.177490234375,0.8924976587295532,1.0,0.0,3.0,1.0,0.0
17666640,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.414139449596405,0.3212543427944183,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9751124382019044,0.3256601691246032,0.3083496689796448,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8620896339416504,0.2293643951416015,0.1610022038221359,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9076732397079468,0.267081469297409,0.253528356552124,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7209649085998535,0.1314346492290496,0.5957697629928589,284.86578369140625,284.95001220703125,302.0892028808594,296.9408874511719,299.5491943359375,297.2658996582031,284.87457275390625,1.0,0.364310473203659,1.0,1.0,0.7148112058639526,1.0,-1.9685299396514893,0.9295086860656738,1.0390212535858154,0.4770029485225677,0.837824285030365,0.837824285030365,0.0,55.890506744384766,61.0,51713.43359375,0.0,620.2996215820312,1.0,280.0569152832031,283.5093688964844,299.9466857910156,303.43231201171875,293.1499938964844,293.1499938964844,280.3500061035156,41485.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633679509162903,1.0,0.0,0.0,3.57239294052124,3.5724172592163086,8.515531817465671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.2900390625,0.0,1488.70068359375,1895.4371337890625,0.0,2142.177490234375,0.8924976587295532,1.0,0.0,3.0,1.0,0.0
17666700,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.4174313545227051,0.3194926083087921,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.977918267250061,0.3271550834178924,0.3095371425151825,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8642100691795349,0.2300001382827758,0.1613100469112396,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.910108208656311,0.2677612602710724,0.2539880275726318,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7225135564804077,0.131724938750267,0.5965768694877625,285.021728515625,284.95001220703125,302.1239013671875,296.9608154296875,299.56817626953125,297.2708740234375,285.0331726074219,1.0,0.3646065592765808,1.0,1.0,0.7150706052780151,1.0,-1.969570279121399,0.9299573302268982,1.039612889289856,0.4770348072052002,0.9379794597625732,0.9379794597625732,0.0,55.57581329345703,61.0,51199.328125,0.0,620.0811157226562,1.0,280.3002014160156,283.6725769042969,299.9068603515625,303.2308044433594,293.1499938964844,293.1499938964844,280.3500061035156,34754.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546504139900208,1.0,0.0,0.0,3.618694305419922,3.618717908859253,8.737699204175442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.255859375,0.0,1489.3787841796875,1895.4371337890625,0.0,2065.817138671875,0.9000236392021179,1.0,0.0,3.0,1.0,0.0
17666760,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.4200450181961059,0.3224433362483978,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9766800999641418,0.3288593590259552,0.311102420091629,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8625413775444031,0.230812981724739,0.1618540585041046,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9080625772476196,0.2686228454113006,0.2547671794891357,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7210864424705505,0.1321205347776413,0.598296046257019,285.03399658203125,284.95001220703125,302.1588439941406,296.98095703125,299.5883483886719,297.2766418457031,285.03204345703125,1.0,0.3667643070220947,1.0,1.0,0.7150325775146484,1.0,-1.9786380529403689,0.9344951510429382,1.0441429615020752,0.4794751107692718,0.9746891856193542,0.9746891856193542,0.0,56.359642028808594,79.0,51569.4609375,0.0,629.6068725585938,1.0,280.3426208496094,283.6591186523437,299.9449157714844,303.3287658691406,293.1499938964844,293.1499938964844,280.04998779296875,32534.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516252398490906,1.0,0.0,0.0,3.718510866165161,3.7185349464416495,9.22638150768762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.953125,0.0,1584.32177734375,1895.4371337890625,0.0,2039.5279541015625,0.9182084798812866,1.0,0.0,3.0,1.0,0.0
17666820,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.4195348024368286,0.341720849275589,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.961153507232666,0.3314986228942871,0.3139461278915405,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8479375839233398,0.2317823618650436,0.1627751886844635,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8915823698043823,0.2697020471096039,0.2561144530773163,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.708688497543335,0.1325367838144302,0.6014201045036316,284.91046142578125,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724609375,284.9186706542969,1.0,0.3757169544696808,1.0,1.0,0.7149564623832703,1.0,-2.011667013168335,0.9509785175323486,1.060688614845276,0.4885899424552917,0.8804567456245422,0.8804567456245422,0.0,60.98350524902344,82.0,52940.0390625,0.0,671.0344848632812,1.0,280.0569152832031,283.52752685546875,300.0473937988281,303.58331298828125,293.1499938964844,293.1499938964844,280.3500061035156,38210.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611569762229919,1.0,0.0,0.0,3.639990091323853,3.640014410018921,8.840843293000944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.2353515625,0.0,1538.5555419921875,1895.4371337890625,0.0,2122.728515625,0.9051232933998108,1.0,0.0,3.0,1.0,0.0
17666880,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.4195348024368286,0.341720849275589,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.961153507232666,0.3314986228942871,0.3139461278915405,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8479375839233398,0.2317823618650436,0.1627751886844635,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8915823698043823,0.2697020471096039,0.2561144530773163,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.708688497543335,0.1325367838144302,0.6014201045036316,284.91046142578125,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724609375,284.9186706542969,1.0,0.3757169544696808,1.0,1.0,0.7149564623832703,1.0,-2.011667013168335,0.9509785175323486,1.060688614845276,0.4885899424552917,0.8804567456245422,0.8804567456245422,0.0,60.98350524902344,82.0,52940.0390625,0.0,671.0344848632812,1.0,280.0569152832031,283.52752685546875,300.0473937988281,303.58331298828125,293.1499938964844,293.1499938964844,280.3500061035156,38210.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611569762229919,1.0,0.0,0.0,3.639990091323853,3.640014410018921,8.840843293000944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.2353515625,0.0,1538.5555419921875,1895.4371337890625,0.0,2122.728515625,0.9051232933998108,1.0,0.0,3.0,1.0,0.0
17666940,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9990000128746032,0.4146416485309601,0.3597252666950226,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.946767508983612,0.3347956836223602,0.3169618546962738,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8358985781669617,0.233273446559906,0.1637787073850631,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.877781867980957,0.2713024914264679,0.2575728893280029,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6970728635787964,0.1330612003803253,0.6041567325592041,285.0984191894531,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.27154541015625,285.0993347167969,1.0,0.3836984932422638,1.0,1.0,0.7148803472518921,1.0,-2.043160915374756,0.9666648507118224,1.076496124267578,0.4974636137485504,1.0,1.0,0.0,65.53993225097656,85.0,53288.09375,0.0,712.2279052734375,1.0,280.3431396484375,283.6934814453125,300.0537414550781,303.5433959960937,293.1499938964844,293.1499938964844,280.04998779296875,32528.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554033994674683,1.0,0.0,0.0,3.800538063049317,3.800563097000122,9.63792331276636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.6455078125,0.0,1680.1400146484375,1895.4371337890625,0.0,2072.377685546875,0.9364331364631652,1.0,0.0,3.0,1.0,0.0
17667000,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9990000128746032,0.4146416485309601,0.3597252666950226,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.946767508983612,0.3347956836223602,0.3169618546962738,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8358985781669617,0.233273446559906,0.1637787073850631,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.877781867980957,0.2713024914264679,0.2575728893280029,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6970728635787964,0.1330612003803253,0.6041567325592041,285.0984191894531,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.27154541015625,285.0993347167969,1.0,0.3836984932422638,1.0,1.0,0.7148803472518921,1.0,-2.043160915374756,0.9666648507118224,1.076496124267578,0.4974636137485504,1.0,1.0,0.0,65.53993225097656,85.0,53288.09375,0.0,712.2279052734375,1.0,280.3431396484375,283.6934814453125,300.0537414550781,303.5433959960937,293.1499938964844,293.1499938964844,280.04998779296875,32528.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554033994674683,1.0,0.0,0.0,3.800538063049317,3.800563097000122,9.63792331276636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.6455078125,0.0,1680.1400146484375,1895.4371337890625,0.0,2072.377685546875,0.9364331364631652,1.0,0.0,3.0,1.0,0.0
17667060,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9912928938865662,0.4073853194713592,0.3684806823730469,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9286856055259703,0.337366908788681,0.319873034954071,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8220710754394531,0.2341668456792831,0.1647302359342575,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.86203932762146,0.2723245024681091,0.2589784860610962,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6833171844482422,0.1331262588500976,0.6062287092208862,284.9164428710937,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9167175292969,1.0,0.3907600045204162,1.0,1.0,0.716206967830658,1.0,-2.062171220779419,0.9755293726921082,1.086641788482666,0.5024456977844238,0.9367892146110536,0.9367892146110536,0.0,70.88291931152344,88.0,54793.59375,0.0,746.8869018554688,1.0,280.0559387207031,283.484619140625,300.146484375,303.8202209472656,293.1499938964844,293.1499938964844,279.75,36097.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682427763938904,1.0,0.0,0.0,3.819690704345703,3.819716453552246,9.735307457958695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.560546875,0.0,1731.0457763671875,1895.4371337890625,0.0,2185.25,0.94301837682724,1.0,0.0,3.0,1.0,0.0
17667120,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9912928938865662,0.4073853194713592,0.3684806823730469,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9286856055259703,0.337366908788681,0.319873034954071,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8220710754394531,0.2341668456792831,0.1647302359342575,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.86203932762146,0.2723245024681091,0.2589784860610962,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6833171844482422,0.1331262588500976,0.6062287092208862,284.9164428710937,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9167175292969,1.0,0.3907600045204162,1.0,1.0,0.716206967830658,1.0,-2.062171220779419,0.9755293726921082,1.086641788482666,0.5024456977844238,0.9367892146110536,0.9367892146110536,0.0,70.88291931152344,88.0,54793.59375,0.0,746.8869018554688,1.0,280.0559387207031,283.484619140625,300.146484375,303.8202209472656,293.1499938964844,293.1499938964844,279.75,36097.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682427763938904,1.0,0.0,0.0,3.819690704345703,3.819716453552246,9.735307457958695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.560546875,0.0,1731.0457763671875,1895.4371337890625,0.0,2185.25,0.94301837682724,1.0,0.0,3.0,1.0,0.0
17667180,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.967271089553833,0.402720183134079,0.3636785745620727,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9067811965942384,0.3393338620662689,0.3220032751560211,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045324087142944,0.2345208376646042,0.1651852875947952,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8436569571495056,0.2727922201156616,0.2597068250179291,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6666098237037659,0.1326852142810821,0.6057210564613342,284.86871337890625,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959546983242035,1.0,1.0,0.7175335884094238,1.0,-2.060116767883301,0.9739466905593872,1.0861701965332031,0.5013342499732971,0.8341264128684998,0.8341264128684998,0.0,77.24983978271484,91.0,54894.44921875,0.0,767.3641967773438,1.0,279.7572937011719,283.4498596191406,300.1585693359375,303.857666015625,293.1499938964844,293.1499938964844,280.04998779296875,42210.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742822766304016,1.0,0.0,0.0,3.54761266708374,3.547636747360229,8.397803412663052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.111328125,0.0,1467.3768310546875,1895.4371337890625,0.0,2238.959228515625,0.8886832594871521,1.0,0.0,3.0,1.0,0.0
17667240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.967271089553833,0.402720183134079,0.3636785745620727,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9067811965942384,0.3393338620662689,0.3220032751560211,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045324087142944,0.2345208376646042,0.1651852875947952,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8436569571495056,0.2727922201156616,0.2597068250179291,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6666098237037659,0.1326852142810821,0.6057210564613342,284.86871337890625,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959546983242035,1.0,1.0,0.7175335884094238,1.0,-2.060116767883301,0.9739466905593872,1.0861701965332031,0.5013342499732971,0.8341264128684998,0.8341264128684998,0.0,77.24983978271484,91.0,54894.44921875,0.0,767.3641967773438,1.0,279.7572937011719,283.4498596191406,300.1585693359375,303.857666015625,293.1499938964844,293.1499938964844,280.04998779296875,42210.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742822766304016,1.0,0.0,0.0,3.54761266708374,3.547636747360229,8.397803412663052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.111328125,0.0,1467.3768310546875,1895.4371337890625,0.0,2238.959228515625,0.8886832594871521,1.0,0.0,3.0,1.0,0.0
17667300,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582818150520324,0.4019485414028168,0.3625860810279846,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003467559814453,0.3407646715641022,0.323236882686615,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7984105944633484,0.235066145658493,0.1655069142580032,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377214074134827,0.2733879089355469,0.260190486907959,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609728336334229,0.1326443552970886,0.6055357456207275,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.258544921875,285.025634765625,1.0,0.3982042670249939,1.0,1.0,0.7181969285011292,1.0,-2.061026334762573,0.9741327166557312,1.0868936777114868,0.501276433467865,0.9286648631095886,0.9286648631095886,0.0,79.73611450195312,91.0,54405.26171875,0.0,776.87060546875,1.0,279.9998474121094,283.6007995605469,300.1169128417969,303.6539001464844,293.1499938964844,293.1499938964844,280.04998779296875,34993.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661356329917908,1.0,0.0,0.0,3.6025290489196777,3.6025524139404297,8.659808372613043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.9091796875,0.0,1473.5592041015625,1895.4371337890625,0.0,2166.6005859375,0.8964925408363342,1.0,0.0,3.0,1.0,0.0
17667360,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9516432881355286,0.4015474915504455,0.3621999323368072,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961694836616516,0.3423604369163513,0.3247738480567932,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942575216293335,0.2357610166072845,0.1660174429416656,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336884379386902,0.2741385102272033,0.2609307467937469,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570559144020081,0.132729947566986,0.6060664057731628,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621765136719,285.01678466796875,1.0,0.4003868401050567,1.0,1.0,0.718610405921936,1.0,-2.0645458698272705,0.9757092595100404,1.088836669921875,0.5020661354064941,0.9559488892555236,0.9559488892555236,0.0,81.76649475097656,94.0,54675.22265625,0.0,787.0416259765625,1.0,280.04248046875,283.5833435058594,300.1517333984375,303.7460021972656,293.1499938964844,293.1499938964844,279.75,32974.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634300589561462,1.0,0.0,0.0,3.693005084991455,3.693028926849365,9.100245392801298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.0732421875,0.0,1558.641357421875,1895.4371337890625,0.0,2142.724853515625,0.9126970171928406,1.0,0.0,3.0,1.0,0.0
17667420,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.937738299369812,0.3994914889335632,0.3608023524284363,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878196477890015,0.3447309732437134,0.3273762762546539,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859228849411011,0.236481711268425,0.1667670905590057,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257055878639221,0.2749795913696289,0.26205775141716,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495657563209534,0.1326246857643127,0.6067206263542175,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9043884277344,1.0,0.4043880999088287,1.0,1.0,0.7194374203681946,1.0,-2.0690367221832275,0.977587878704071,1.0914487838745115,0.5030330419540405,0.8517861366271973,0.8517861366271973,0.0,85.83316040039062,97.0,55255.66015625,0.0,805.2659301757812,1.0,279.75732421875,283.4654541015625,300.23779296875,303.9476928710937,293.1499938964844,293.1499938964844,280.04998779296875,39573.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709628343582153,1.0,0.0,0.0,3.557323932647705,3.5573477745056152,8.443843171335175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.150390625,0.0,1458.5435791015625,1895.4371337890625,0.0,2209.393310546875,0.8878747224807739,1.0,0.0,3.0,1.0,0.0
17667480,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.937738299369812,0.3994914889335632,0.3608023524284363,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878196477890015,0.3447309732437134,0.3273762762546539,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859228849411011,0.236481711268425,0.1667670905590057,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257055878639221,0.2749795913696289,0.26205775141716,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495657563209534,0.1326246857643127,0.6067206263542175,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9043884277344,1.0,0.4043880999088287,1.0,1.0,0.7194374203681946,1.0,-2.0690367221832275,0.977587878704071,1.0914487838745115,0.5030330419540405,0.8517861366271973,0.8517861366271973,0.0,85.83316040039062,97.0,55255.66015625,0.0,805.2659301757812,1.0,279.75732421875,283.4654541015625,300.23779296875,303.9476928710937,293.1499938964844,293.1499938964844,280.04998779296875,39573.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709628343582153,1.0,0.0,0.0,3.557323932647705,3.5573477745056152,8.443843171335175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.150390625,0.0,1458.5435791015625,1895.4371337890625,0.0,2209.393310546875,0.8878747224807739,1.0,0.0,3.0,1.0,0.0
17667540,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266816973686218,0.3987254202365875,0.3598960041999817,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.881889283657074,0.347766637802124,0.3301478028297424,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797698378562927,0.2377447783946991,0.1676092147827148,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197252154350281,0.2763538658618927,0.2633018493652344,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439586877822876,0.1328189224004745,0.6076855063438416,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645568847656,285.0328369140625,1.0,0.408084899187088,1.0,1.0,0.7202643752098083,1.0,-2.074936389923096,0.9801907539367676,1.0947455167770386,0.5043082237243652,0.9802326560020448,0.9802326560020448,0.0,89.33080291748047,100.0,55118.92578125,0.0,822.808837890625,1.0,280.042724609375,283.587890625,300.2368469238281,303.86090087890625,293.1499938964844,293.1499938964844,279.75,32185.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624945044517517,1.0,0.0,0.0,3.719791173934937,3.719815015792847,9.23273546504788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.2216796875,0.0,1583.1231689453125,1895.4371337890625,0.0,2134.488037109375,0.9180777668952942,1.0,0.0,3.0,1.0,0.0
17667600,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266816973686218,0.3987254202365875,0.3598960041999817,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.881889283657074,0.347766637802124,0.3301478028297424,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797698378562927,0.2377447783946991,0.1676092147827148,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197252154350281,0.2763538658618927,0.2633018493652344,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439586877822876,0.1328189224004745,0.6076855063438416,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645568847656,285.0328369140625,1.0,0.408084899187088,1.0,1.0,0.7202643752098083,1.0,-2.074936389923096,0.9801907539367676,1.0947455167770386,0.5043082237243652,0.9802326560020448,0.9802326560020448,0.0,89.33080291748047,100.0,55118.92578125,0.0,822.808837890625,1.0,280.042724609375,283.587890625,300.2368469238281,303.86090087890625,293.1499938964844,293.1499938964844,279.75,32185.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624945044517517,1.0,0.0,0.0,3.719791173934937,3.719815015792847,9.23273546504788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.2216796875,0.0,1583.1231689453125,1895.4371337890625,0.0,2134.488037109375,0.9180777668952942,1.0,0.0,3.0,1.0,0.0
17667660,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157801270484924,0.396704763174057,0.3585781753063202,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761379718780518,0.3500643074512481,0.3326874375343323,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737988829612732,0.2384195327758789,0.168327197432518,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138188123703003,0.2771474421024322,0.2643858194351196,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387231945991516,0.1327706724405288,0.6086075901985168,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.89605712890625,1.0,0.4116048514842987,1.0,1.0,0.7210660576820374,1.0,-2.0796802043914795,0.9822060465812684,1.0974740982055664,0.5053679347038269,0.8630791902542114,0.8630791902542114,0.0,92.84930419921876,103.0,55799.05078125,0.0,839.4813842773438,1.0,279.7569885253906,283.4442443847656,300.3166809082031,304.0664367675781,293.1499938964844,293.1499938964844,280.04998779296875,39159.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713161110877991,1.0,0.0,0.0,3.612005710601807,3.612030029296875,8.705428626853973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.4462890625,0.0,1514.6976318359375,1895.4371337890625,0.0,2212.5341796875,0.8993909358978271,1.0,0.0,3.0,1.0,0.0
17667720,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157801270484924,0.396704763174057,0.3585781753063202,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761379718780518,0.3500643074512481,0.3326874375343323,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737988829612732,0.2384195327758789,0.168327197432518,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138188123703003,0.2771474421024322,0.2643858194351196,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387231945991516,0.1327706724405288,0.6086075901985168,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.89605712890625,1.0,0.4116048514842987,1.0,1.0,0.7210660576820374,1.0,-2.0796802043914795,0.9822060465812684,1.0974740982055664,0.5053679347038269,0.8630791902542114,0.8630791902542114,0.0,92.84930419921876,103.0,55799.05078125,0.0,839.4813842773438,1.0,279.7569885253906,283.4442443847656,300.3166809082031,304.0664367675781,293.1499938964844,293.1499938964844,280.04998779296875,39159.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713161110877991,1.0,0.0,0.0,3.612005710601807,3.612030029296875,8.705428626853973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.4462890625,0.0,1514.6976318359375,1895.4371337890625,0.0,2212.5341796875,0.8993909358978271,1.0,0.0,3.0,1.0,0.0
17667780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071159958839417,0.3959527611732483,0.3576477766036987,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717466592788696,0.353045254945755,0.335373967885971,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690690755844116,0.2396479696035385,0.1691237837076187,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089283108711243,0.2784810066223144,0.2655633687973022,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344282031059265,0.1329804509878158,0.6095886826515198,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.4149627685546875,1.0,1.0,0.7218677997589111,1.0,-2.085333585739136,0.9847000241279602,1.1006335020065308,0.5065855383872986,0.9946951270103456,0.9946951270103456,0.0,96.03286743164062,106.0,55602.65234375,0.0,855.8648071289062,1.0,280.0430908203125,283.576904296875,300.3077087402344,303.9667053222656,293.1499938964844,293.1499938964844,279.75,32299.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632434964179993,1.0,0.0,0.0,3.7642581462860094,3.764282464981079,9.45479371239344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.921875,0.0,1635.4871826171875,1895.4371337890625,0.0,2141.08154296875,0.9282068610191344,1.0,0.0,3.0,1.0,0.0
17667840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071159958839417,0.3959527611732483,0.3576477766036987,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717466592788696,0.353045254945755,0.335373967885971,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690690755844116,0.2396479696035385,0.1691237837076187,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089283108711243,0.2784810066223144,0.2655633687973022,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344282031059265,0.1329804509878158,0.6095886826515198,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.4149627685546875,1.0,1.0,0.7218677997589111,1.0,-2.085333585739136,0.9847000241279602,1.1006335020065308,0.5065855383872986,0.9946951270103456,0.9946951270103456,0.0,96.03286743164062,106.0,55602.65234375,0.0,855.8648071289062,1.0,280.0430908203125,283.576904296875,300.3077087402344,303.9667053222656,293.1499938964844,293.1499938964844,279.75,32299.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632434964179993,1.0,0.0,0.0,3.7642581462860094,3.764282464981079,9.45479371239344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.921875,0.0,1635.4871826171875,1895.4371337890625,0.0,2141.08154296875,0.9282068610191344,1.0,0.0,3.0,1.0,0.0
17667900,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.903426229953766,0.3951260447502136,0.3572695255279541,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699219226837158,0.3542890548706054,0.3367923200130462,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670682668685913,0.2400761395692825,0.1695766299962997,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067782521247864,0.2789678275585174,0.2662291824817657,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326066851615906,0.1330234706401825,0.610383927822113,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875732421875,297.26416015625,284.868408203125,1.0,0.4166571199893951,1.0,1.0,0.7222686409950256,1.0,-2.088884115219116,0.9862945675849916,1.1025896072387695,0.5074477791786194,0.8975809216499329,0.8975809216499329,0.0,97.5599365234375,106.0,56550.15234375,0.0,864.5147094726562,1.0,279.79473876953125,283.3952941894531,300.3817138671875,304.2240905761719,293.1499938964844,293.1499938964844,279.75,35829.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702910900115967,1.0,0.0,0.0,3.766356706619263,3.766381740570069,9.465339303460496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.451171875,0.0,1665.1968994140625,1895.4371337890625,0.0,2203.423583984375,0.9291878938674928,1.0,0.0,3.0,1.0,0.0
17667960,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988069891929626,0.3939805626869201,0.3563748598098755,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672451376914978,0.355297327041626,0.3378716707229614,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642813920974731,0.2403060495853424,0.1698276400566101,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037777543067932,0.2792526483535766,0.2666228711605072,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302042603492737,0.1329425722360611,0.6105381846427917,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.2605285644531,284.8885803222656,1.0,0.4182524085044861,1.0,1.0,0.7226881384849548,1.0,-2.0900676250457764,0.9867068529129028,1.1033607721328735,0.5076380372047424,0.8711380958557129,0.8711380958557129,0.0,99.32940673828124,109.0,56302.43359375,0.0,871.89013671875,1.0,279.7566833496094,283.4247436523437,300.3818664550781,304.1681823730469,293.1499938964844,293.1499938964844,280.04998779296875,39187.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721816897392273,1.0,0.0,0.0,3.663100719451904,3.663125514984131,8.953462042882165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.4638671875,0.0,1571.728271484375,1895.4371337890625,0.0,2220.236572265625,0.9105024337768556,1.0,0.0,3.0,1.0,0.0
17668020,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918651938438416,0.3932822942733764,0.3554718792438507,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637134432792664,0.3582481145858764,0.3405109941959381,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603882551193237,0.2415306866168975,0.1706097424030304,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994613647460938,0.280577689409256,0.267776221036911,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265789866447449,0.1331589221954345,0.6115086078643799,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.0353698730469,1.0,0.4214443564414978,1.0,1.0,0.7235270738601685,1.0,-2.095637798309326,0.9891488552093506,1.1064889430999756,0.5088147521018982,1.0,1.0,0.0,102.37488555908205,112.0,56040.890625,0.0,887.864990234375,1.0,280.0433959960937,283.5682678222656,300.3670654296875,304.0577697753906,293.1499938964844,293.1499938964844,279.75,32575.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641845941543579,1.0,0.0,0.0,3.8028838634490967,3.8029088973999023,9.64982405093906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.6162109375,0.0,1683.30810546875,1895.4371337890625,0.0,2149.375244140625,0.9370933175086976,1.0,0.0,3.0,1.0,0.0
