time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918651938438416,0.3932822942733764,0.3554718792438507,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637134432792664,0.3582481145858764,0.3405109941959381,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603882551193237,0.2415306866168975,0.1706097424030304,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994613647460938,0.280577689409256,0.267776221036911,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265789866447449,0.1331589221954345,0.6115086078643799,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.0353698730469,1.0,0.4214443564414978,1.0,1.0,0.7235270738601685,1.0,-2.095637798309326,0.9891488552093506,1.1064889430999756,0.5088147521018982,1.0,1.0,0.0,102.37488555908205,112.0,56040.890625,0.0,887.864990234375,1.0,280.0433959960937,283.5682678222656,300.3670654296875,304.0577697753906,293.1499938964844,293.1499938964844,279.75,32575.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641845941543579,1.0,0.0,0.0,3.8028838634490967,3.8029088973999023,9.64982405093906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.6162109375,0.0,1683.30810546875,1895.4371337890625,0.0,2149.375244140625,0.9370933175086976,1.0,0.0,3.0,1.0,0.0
17668140,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846238851547241,0.3913742005825043,0.3542560935020447,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599615097045898,0.3604599833488464,0.3429743945598602,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563470005989075,0.2421857416629791,0.1713117361068725,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949627041816711,0.281343400478363,0.2688300907611847,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.622891902923584,0.1331297010183334,0.612486720085144,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246187210083008,1.0,1.0,0.7243659496307373,1.0,-2.1004250049591064,0.9911783933639526,1.1092464923858645,0.509872317314148,0.8809410929679871,0.8809410929679871,0.0,105.5746078491211,115.0,56781.45703125,0.0,903.7374877929688,1.0,279.7572326660156,283.40997314453125,300.4345397949219,304.254150390625,293.1499938964844,293.1499938964844,280.04998779296875,38934.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731186747550964,1.0,0.0,0.0,3.7111854553222656,3.7112104892730713,9.190065384245828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.005859375,0.0,1624.632568359375,1895.4371337890625,0.0,2228.582275390625,0.9208788871765136,1.0,0.0,3.0,1.0,0.0
17668200,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846238851547241,0.3913742005825043,0.3542560935020447,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599615097045898,0.3604599833488464,0.3429743945598602,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563470005989075,0.2421857416629791,0.1713117361068725,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949627041816711,0.281343400478363,0.2688300907611847,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.622891902923584,0.1331297010183334,0.612486720085144,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246187210083008,1.0,1.0,0.7243659496307373,1.0,-2.1004250049591064,0.9911783933639526,1.1092464923858645,0.509872317314148,0.8809410929679871,0.8809410929679871,0.0,105.5746078491211,115.0,56781.45703125,0.0,903.7374877929688,1.0,279.7572326660156,283.40997314453125,300.4345397949219,304.254150390625,293.1499938964844,293.1499938964844,280.04998779296875,38934.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731186747550964,1.0,0.0,0.0,3.7111854553222656,3.7112104892730713,9.190065384245828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.005859375,0.0,1624.632568359375,1895.4371337890625,0.0,2228.582275390625,0.9208788871765136,1.0,0.0,3.0,1.0,0.0
17668260,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784509301185608,0.3907299637794494,0.3533983528614044,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.856979250907898,0.3633739948272705,0.3455722033977508,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530168890953064,0.2434087991714477,0.172088623046875,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911840677261353,0.282663881778717,0.2699736058712005,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196199059486389,0.1333510279655456,0.6134645938873291,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277207255363464,1.0,1.0,0.7252089977264404,1.0,-2.105990409851074,0.9936216473579408,1.1123687028884888,0.5110405087471008,1.0,1.0,0.0,108.55966186523438,118.0,56414.953125,0.0,919.6459350585938,1.0,280.0433959960937,283.56329345703125,300.4143371582031,304.1330871582031,293.1499938964844,293.1499938964844,279.75,33074.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653117775917053,1.0,0.0,0.0,3.832090854644776,3.83211612701416,9.798619657885863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.802734375,0.0,1722.3673095703125,1895.4371337890625,0.0,2159.32177734375,0.9439742565155028,1.0,0.0,3.0,1.0,0.0
17668320,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784509301185608,0.3907299637794494,0.3533983528614044,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.856979250907898,0.3633739948272705,0.3455722033977508,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530168890953064,0.2434087991714477,0.172088623046875,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911840677261353,0.282663881778717,0.2699736058712005,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196199059486389,0.1333510279655456,0.6134645938873291,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277207255363464,1.0,1.0,0.7252089977264404,1.0,-2.105990409851074,0.9936216473579408,1.1123687028884888,0.5110405087471008,1.0,1.0,0.0,108.55966186523438,118.0,56414.953125,0.0,919.6459350585938,1.0,280.0433959960937,283.56329345703125,300.4143371582031,304.1330871582031,293.1499938964844,293.1499938964844,279.75,33074.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653117775917053,1.0,0.0,0.0,3.832090854644776,3.83211612701416,9.798619657885863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.802734375,0.0,1722.3673095703125,1895.4371337890625,0.0,2159.32177734375,0.9439742565155028,1.0,0.0,3.0,1.0,0.0
17668380,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720019459724426,0.3889050781726837,0.3522603809833526,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537631034851074,0.3655516505241394,0.3480091691017151,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495291233062744,0.2440716922283172,0.1727978587150573,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872236371040344,0.2834357917308807,0.2710352838039398,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162219047546387,0.1333355903625488,0.6144985556602478,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308309555053711,1.0,1.0,0.7260520458221436,1.0,-2.110924482345581,0.9957281351089478,1.1151963472366333,0.5121312737464905,0.8894587755203247,0.8894587755203247,0.0,111.7083740234375,121.0,57182.03515625,0.0,935.6173706054688,1.0,279.7569274902344,283.4000244140625,300.4745483398437,304.3231811523437,293.1499938964844,293.1499938964844,280.04998779296875,38837.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742757797241211,1.0,0.0,0.0,3.747572422027588,3.7475976943969727,9.371159421789345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.9677734375,0.0,1666.2528076171875,1895.4371337890625,0.0,2238.9013671875,0.9289080500602722,1.0,0.0,3.0,1.0,0.0
17668440,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720019459724426,0.3889050781726837,0.3522603809833526,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537631034851074,0.3655516505241394,0.3480091691017151,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495291233062744,0.2440716922283172,0.1727978587150573,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872236371040344,0.2834357917308807,0.2710352838039398,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162219047546387,0.1333355903625488,0.6144985556602478,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308309555053711,1.0,1.0,0.7260520458221436,1.0,-2.110924482345581,0.9957281351089478,1.1151963472366333,0.5121312737464905,0.8894587755203247,0.8894587755203247,0.0,111.7083740234375,121.0,57182.03515625,0.0,935.6173706054688,1.0,279.7569274902344,283.4000244140625,300.4745483398437,304.3231811523437,293.1499938964844,293.1499938964844,280.04998779296875,38837.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742757797241211,1.0,0.0,0.0,3.747572422027588,3.7475976943969727,9.371159421789345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.9677734375,0.0,1666.2528076171875,1895.4371337890625,0.0,2238.9013671875,0.9289080500602722,1.0,0.0,3.0,1.0,0.0
17668500,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686886429786682,0.3884413242340088,0.3515885472297668,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520320653915405,0.3668704032897949,0.3491128981113434,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.747668981552124,0.2445812821388244,0.1730809211730957,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851121425628662,0.2839918732643127,0.2714648246765136,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143427491188049,0.1333864778280258,0.614673376083374,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.2585144042969,285.0439453125,1.0,0.4323176443576813,1.0,1.0,0.7264735698699951,1.0,-2.1125059127807617,0.9963563084602356,1.1161495447158811,0.5123734474182129,0.9909159541130066,0.9909159541130066,0.0,113.32355499267578,121.0,56551.71875,0.0,942.9336547851562,1.0,280.00445556640625,283.56549072265625,300.42657470703125,304.1117858886719,293.1499938964844,293.1499938964844,280.04998779296875,34316.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680326104164124,1.0,0.0,0.0,3.785740613937378,3.785765647888184,9.56301846599672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.67578125,0.0,1676.4271240234375,1895.4371337890625,0.0,2183.387451171875,0.9366058111190796,1.0,0.0,3.0,1.0,0.0
17668560,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664320111274719,0.3883006572723388,0.3514353036880493,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511440753936768,0.3684150278568268,0.3505538702011108,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465910315513611,0.2452870607376098,0.1735668629407882,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7838338613510132,0.284746766090393,0.2721666097640991,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130855083465576,0.1335599422454834,0.6154869794845581,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.26153564453125,285.0461730957031,1.0,0.4338759779930115,1.0,1.0,0.7269132733345032,1.0,-2.1164538860321045,0.9981529116630554,1.1183010339736938,0.5132737755775452,1.0,1.0,0.0,114.67662048339844,124.0,56736.5390625,0.0,951.5848388671876,1.0,280.04327392578125,283.5610656738281,300.4467163085937,304.1897888183594,293.1499938964844,293.1499938964844,279.75,33486.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666600346565247,1.0,0.0,0.0,3.855258941650391,3.8552844524383545,9.917457646224648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.9267578125,0.0,1753.8795166015625,1895.4371337890625,0.0,2171.237548828125,0.9495734572410583,1.0,0.0,3.0,1.0,0.0
17668620,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606337308883667,0.3865448832511902,0.3503621518611908,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483099341392517,0.3705452382564544,0.3529519736766815,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435102462768555,0.2459498941898346,0.1742783933877945,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802877426147461,0.2855180203914642,0.2732303440570831,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097840666770935,0.1335538029670715,0.6165622472763062,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369401931762695,1.0,1.0,0.7277926206588745,1.0,-2.121474266052246,1.00029456615448,1.1211795806884766,0.5143640637397766,0.8971958160400391,0.8971958160400391,0.0,117.80431365966795,112.0,57529.51171875,0.0,967.7088012695312,1.0,279.7567443847656,283.3907470703125,300.4984130859375,304.3728942871094,293.1499938964844,293.1499938964844,280.04998779296875,38683.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756934762001038,1.0,0.0,0.0,3.7799322605133057,3.7799580097198486,9.53369635681156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.783203125,0.0,1703.383056640625,1895.4371337890625,0.0,2251.561767578125,0.9359685182571412,1.0,0.0,3.0,1.0,0.0
17668680,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606337308883667,0.3865448832511902,0.3503621518611908,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483099341392517,0.3705452382564544,0.3529519736766815,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435102462768555,0.2459498941898346,0.1742783933877945,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802877426147461,0.2855180203914642,0.2732303440570831,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097840666770935,0.1335538029670715,0.6165622472763062,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369401931762695,1.0,1.0,0.7277926206588745,1.0,-2.121474266052246,1.00029456615448,1.1211795806884766,0.5143640637397766,0.8971958160400391,0.8971958160400391,0.0,117.80431365966795,112.0,57529.51171875,0.0,967.7088012695312,1.0,279.7567443847656,283.3907470703125,300.4984130859375,304.3728942871094,293.1499938964844,293.1499938964844,280.04998779296875,38683.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756934762001038,1.0,0.0,0.0,3.7799322605133057,3.7799580097198486,9.53369635681156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.783203125,0.0,1703.383056640625,1895.4371337890625,0.0,2251.561767578125,0.9359685182571412,1.0,0.0,3.0,1.0,0.0
17668740,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639072775840759,0.3859895169734955,0.3493669629096985,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540107011795044,0.3733579516410827,0.3552261888980865,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.747706949710846,0.2471686899662017,0.1748848259449005,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850019335746765,0.2868252396583557,0.2741379141807556,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128541827201843,0.1337906718254089,0.6165744662284851,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.0499572753906,1.0,0.435029536485672,1.0,1.0,0.7286719679832458,1.0,-2.124840021133423,1.0016390085220337,1.1232008934020996,0.5149045586585999,1.0,1.0,0.0,115.39552307128906,100.0,56960.68359375,0.0,962.2557373046876,1.0,280.0438537597656,283.557373046875,300.46099853515625,304.22381591796875,293.1499938964844,293.1499938964844,279.75,33816.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681981921195984,1.0,0.0,0.0,3.8749399185180655,3.874965906143189,1.0018974307968165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.5908203125,0.0,1780.7772216796875,1895.4371337890625,0.0,2184.854736328125,0.9541687965393066,1.0,0.0,3.0,1.0,0.0
17668800,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639072775840759,0.3859895169734955,0.3493669629096985,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540107011795044,0.3733579516410827,0.3552261888980865,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.747706949710846,0.2471686899662017,0.1748848259449005,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850019335746765,0.2868252396583557,0.2741379141807556,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128541827201843,0.1337906718254089,0.6165744662284851,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.0499572753906,1.0,0.435029536485672,1.0,1.0,0.7286719679832458,1.0,-2.124840021133423,1.0016390085220337,1.1232008934020996,0.5149045586585999,1.0,1.0,0.0,115.39552307128906,100.0,56960.68359375,0.0,962.2557373046876,1.0,280.0438537597656,283.557373046875,300.46099853515625,304.22381591796875,293.1499938964844,293.1499938964844,279.75,33816.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681981921195984,1.0,0.0,0.0,3.8749399185180655,3.874965906143189,1.0018974307968165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.5908203125,0.0,1780.7772216796875,1895.4371337890625,0.0,2184.854736328125,0.9541687965393066,1.0,0.0,3.0,1.0,0.0
17668860,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684832453727722,0.3823063671588897,0.3466952443122864,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.86101233959198,0.3732722699642181,0.355724424123764,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524560689926147,0.2456822097301483,0.1742294877767563,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905434370040894,0.2853933572769165,0.2733179330825805,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149007081985474,0.1314061284065246,0.6081847548484802,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296121597290039,1.0,1.0,0.7295864224433899,1.0,-2.110401630401612,0.9940723776817322,1.116329312324524,0.510709822177887,0.8836555480957031,0.8836555480957031,0.0,111.05809783935548,88.0,57241.93359375,0.0,932.7740478515624,1.0,279.7557373046875,283.3731994628906,300.5013427734375,304.3731384277344,293.1499938964844,293.1499938964844,280.04998779296875,39655.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766594290733337,1.0,0.0,0.0,3.776700735092163,3.776726484298706,9.51740162236092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.1279296875,0.0,1707.05224609375,1895.4371337890625,0.0,2260.199462890625,0.9356861114501952,1.0,0.0,3.0,1.0,0.0
17668920,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684832453727722,0.3823063671588897,0.3466952443122864,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.86101233959198,0.3732722699642181,0.355724424123764,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524560689926147,0.2456822097301483,0.1742294877767563,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905434370040894,0.2853933572769165,0.2733179330825805,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149007081985474,0.1314061284065246,0.6081847548484802,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296121597290039,1.0,1.0,0.7295864224433899,1.0,-2.110401630401612,0.9940723776817322,1.116329312324524,0.510709822177887,0.8836555480957031,0.8836555480957031,0.0,111.05809783935548,88.0,57241.93359375,0.0,932.7740478515624,1.0,279.7557373046875,283.3731994628906,300.5013427734375,304.3731384277344,293.1499938964844,293.1499938964844,280.04998779296875,39655.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766594290733337,1.0,0.0,0.0,3.776700735092163,3.776726484298706,9.51740162236092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.1279296875,0.0,1707.05224609375,1895.4371337890625,0.0,2260.199462890625,0.9356861114501952,1.0,0.0,3.0,1.0,0.0
17668980,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798121213912964,0.3807763159275055,0.3444917201995849,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745260834693909,0.3747352063655853,0.3563771545886993,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.762802243232727,0.2456714063882827,0.1737113147974014,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020631670951843,0.2853649854660034,0.2726117968559265,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209474205970764,0.1300214827060699,0.5992768406867981,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218274354934692,1.0,1.0,0.7305008769035339,1.0,-2.096359968185425,0.9867846369743348,1.1095753908157349,0.5063347816467285,1.0,1.0,0.0,103.64775848388672,76.0,56290.30859375,0.0,893.06787109375,1.0,280.0439453125,283.52685546875,300.4520568847656,304.1799011230469,293.1499938964844,293.1499938964844,279.75,33650.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669438123703003,1.0,0.0,0.0,3.86572790145874,3.865753650665283,9.971392955776537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.623046875,0.0,1768.06591796875,1895.4371337890625,0.0,2173.747802734375,0.9520105123519896,1.0,0.0,3.0,1.0,0.0
17669040,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798121213912964,0.3807763159275055,0.3444917201995849,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745260834693909,0.3747352063655853,0.3563771545886993,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.762802243232727,0.2456714063882827,0.1737113147974014,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020631670951843,0.2853649854660034,0.2726117968559265,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209474205970764,0.1300214827060699,0.5992768406867981,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218274354934692,1.0,1.0,0.7305008769035339,1.0,-2.096359968185425,0.9867846369743348,1.1095753908157349,0.5063347816467285,1.0,1.0,0.0,103.64775848388672,76.0,56290.30859375,0.0,893.06787109375,1.0,280.0439453125,283.52685546875,300.4520568847656,304.1799011230469,293.1499938964844,293.1499938964844,279.75,33650.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669438123703003,1.0,0.0,0.0,3.86572790145874,3.865753650665283,9.971392955776537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.623046875,0.0,1768.06591796875,1895.4371337890625,0.0,2173.747802734375,0.9520105123519896,1.0,0.0,3.0,1.0,0.0
17669100,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8884565234184265,0.3798006176948547,0.3437007963657379,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842850923538208,0.3754138946533203,0.3569894731044769,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706671953201294,0.2457049340009689,0.1736757159233093,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104248046875,0.285388171672821,0.2725535035133362,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259918808937073,0.1295001059770584,0.5961112380027771,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4174995720386505,1.0,1.0,0.7309580445289612,1.0,-2.0922324657440186,0.9845645427703856,1.1076678037643433,0.5050114989280701,0.8941894173622131,0.8941894173622131,0.0,99.03621673583984,76.0,56949.32421875,0.0,872.818115234375,1.0,279.79296875,283.3475341796875,300.50714111328125,304.3984375,293.1499938964844,293.1499938964844,279.75,37387.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772832453250885,1.0,0.0,0.0,3.840219020843506,3.840245246887207,9.840230177360354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.76953125,0.0,1766.197265625,1895.4371337890625,0.0,2226.03173828125,0.946605384349823,1.0,0.0,3.0,1.0,0.0
17669160,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976460099220276,0.3786056935787201,0.3424815833568573,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947929739952087,0.3759424686431885,0.3573237061500549,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792028784751892,0.2456418722867965,0.1735017299652099,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189365267753601,0.2853072583675384,0.272305428981781,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6315001845359802,0.1289772242307663,0.5928255319595337,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.22137451171875,284.86968994140625,1.0,0.4128711521625519,1.0,1.0,0.7311398983001709,1.0,-2.086717367172241,0.9817550778388976,1.1049622297286987,0.503396213054657,0.864238977432251,0.864238977432251,0.0,94.31336975097656,64.0,56417.578125,0.0,850.996337890625,1.0,279.7561950683594,283.3891296386719,300.4900817871094,304.3027038574219,293.1499938964844,293.1499938964844,280.04998779296875,40799.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734968066215515,1.0,0.0,0.0,3.704722881317138,3.704748392105103,9.158086982097302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.2197265625,0.0,1631.359375,1895.4371337890625,0.0,2231.953369140625,0.9209424257278442,1.0,0.0,3.0,1.0,0.0
17669220,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253109693527222,0.3779386579990387,0.3410709202289581,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248403310775756,0.3781700432300567,0.3586952090263366,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028280138969421,0.2465172260999679,0.1736010909080505,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414691090583801,0.286129891872406,0.2723924815654754,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475850343704224,0.1285666078329086,0.588117778301239,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032063484191894,1.0,1.0,0.7315035462379456,1.0,-2.081233024597168,0.9789246916770936,1.1023082733154297,0.5016322731971741,0.989279568195343,0.989279568195343,0.0,83.67131805419922,52.0,55753.6015625,0.0,808.3346557617188,1.0,280.0435485839844,283.5387268066406,300.447265625,304.1347961425781,293.1499938964844,293.1499938964844,279.75,33369.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637566328048706,1.0,0.0,0.0,3.815550565719605,3.81557559967041,9.714214002087829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.2900390625,0.0,1704.6939697265625,1895.4371337890625,0.0,2145.602783203125,0.940476417541504,1.0,0.0,3.0,1.0,0.0
17669280,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253109693527222,0.3779386579990387,0.3410709202289581,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248403310775756,0.3781700432300567,0.3586952090263366,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028280138969421,0.2465172260999679,0.1736010909080505,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414691090583801,0.286129891872406,0.2723924815654754,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475850343704224,0.1285666078329086,0.588117778301239,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032063484191894,1.0,1.0,0.7315035462379456,1.0,-2.081233024597168,0.9789246916770936,1.1023082733154297,0.5016322731971741,0.989279568195343,0.989279568195343,0.0,83.67131805419922,52.0,55753.6015625,0.0,808.3346557617188,1.0,280.0435485839844,283.5387268066406,300.447265625,304.1347961425781,293.1499938964844,293.1499938964844,279.75,33369.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637566328048706,1.0,0.0,0.0,3.815550565719605,3.81557559967041,9.714214002087829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.2900390625,0.0,1704.6939697265625,1895.4371337890625,0.0,2145.602783203125,0.940476417541504,1.0,0.0,3.0,1.0,0.0
17669340,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.962276816368103,0.3762761056423187,0.3394924700260162,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645292162895204,0.3797079026699066,0.3599583506584167,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317177295684814,0.2470173835754394,0.1737516522407531,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722593188285828,0.2865819633007049,0.2725524604320526,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707841157913208,0.1281585693359375,0.5845012664794922,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.2209167480469,284.8814392089844,1.0,0.3931539058685303,1.0,1.0,0.731867253780365,1.0,-2.076887845993042,0.9766343832015992,1.100253343582153,0.5002881288528442,0.8619733452796936,0.8619733452796936,0.0,72.65507507324219,55.0,56026.234375,0.0,765.5449829101562,1.0,279.7565002441406,283.4048156738281,300.486572265625,304.2704772949219,293.1499938964844,293.1499938964844,280.04998779296875,40352.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711912393569946,1.0,0.0,0.0,3.664408206939697,3.664433002471924,8.959854653767252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.3330078125,0.0,1581.9508056640625,1895.4371337890625,0.0,2211.424072265625,0.9119308590888976,1.0,0.0,3.0,1.0,0.0
17669400,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.962276816368103,0.3762761056423187,0.3394924700260162,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645292162895204,0.3797079026699066,0.3599583506584167,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317177295684814,0.2470173835754394,0.1737516522407531,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722593188285828,0.2865819633007049,0.2725524604320526,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707841157913208,0.1281585693359375,0.5845012664794922,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.2209167480469,284.8814392089844,1.0,0.3931539058685303,1.0,1.0,0.731867253780365,1.0,-2.076887845993042,0.9766343832015992,1.100253343582153,0.5002881288528442,0.8619733452796936,0.8619733452796936,0.0,72.65507507324219,55.0,56026.234375,0.0,765.5449829101562,1.0,279.7565002441406,283.4048156738281,300.486572265625,304.2704772949219,293.1499938964844,293.1499938964844,280.04998779296875,40352.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711912393569946,1.0,0.0,0.0,3.664408206939697,3.664433002471924,8.959854653767252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.3330078125,0.0,1581.9508056640625,1895.4371337890625,0.0,2211.424072265625,0.9119308590888976,1.0,0.0,3.0,1.0,0.0
17669460,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855237007141112,0.3759124279022217,0.3385537564754486,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893974661827089,0.3820527195930481,0.3616413474082947,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535649180412292,0.2482218295335769,0.1742330193519592,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967525959014893,0.2877170443534851,0.2731399834156036,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890453696250916,0.1281443834304809,0.5825845003128052,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.3878777921199798,1.0,1.0,0.7323625087738037,1.0,-2.0767555236816406,0.9764158725738524,1.1003397703170776,0.4999543130397796,0.989001989364624,0.989001989364624,0.0,66.1319351196289,58.0,55522.3125,0.0,742.3621215820312,1.0,280.0433654785156,283.5464782714844,300.44189453125,304.1124267578125,293.1499938964844,293.1499938964844,279.75,32985.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623045444488525,1.0,0.0,0.0,3.791360378265381,3.791385173797608,9.591431080480106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.75390625,0.0,1672.77294921875,1895.4371337890625,0.0,2132.816650390625,0.934772491455078,1.0,0.0,3.0,1.0,0.0
17669520,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855237007141112,0.3759124279022217,0.3385537564754486,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893974661827089,0.3820527195930481,0.3616413474082947,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535649180412292,0.2482218295335769,0.1742330193519592,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967525959014893,0.2877170443534851,0.2731399834156036,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890453696250916,0.1281443834304809,0.5825845003128052,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.3878777921199798,1.0,1.0,0.7323625087738037,1.0,-2.0767555236816406,0.9764158725738524,1.1003397703170776,0.4999543130397796,0.989001989364624,0.989001989364624,0.0,66.1319351196289,58.0,55522.3125,0.0,742.3621215820312,1.0,280.0433654785156,283.5464782714844,300.44189453125,304.1124267578125,293.1499938964844,293.1499938964844,279.75,32985.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623045444488525,1.0,0.0,0.0,3.791360378265381,3.791385173797608,9.591431080480106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.75390625,0.0,1672.77294921875,1895.4371337890625,0.0,2132.816650390625,0.934772491455078,1.0,0.0,3.0,1.0,0.0
17669580,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948992729187012,0.3743800818920135,0.3374304473400116,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836327493190765,0.3624124228954315,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654241561889648,0.2488656193017959,0.1747493147850036,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098474383354188,0.2882926166057586,0.2737774550914764,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982500553131104,0.127941608428955,0.5815998315811157,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.885009765625,1.0,0.3854681253433227,1.0,1.0,0.7328577637672424,1.0,-2.0765373706817627,0.9761179089546204,1.100419521331787,0.4997372925281524,0.864040732383728,0.864040732383728,0.0,63.27323532104492,61.0,55931.13671875,0.0,732.06640625,1.0,279.756591796875,283.4064025878906,300.4794006347656,304.2563781738281,293.1499938964844,293.1499938964844,280.04998779296875,39924.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706024050712585,1.0,0.0,0.0,3.657248020172119,3.6572728157043457,8.924874350668688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.6103515625,0.0,1570.6715087890625,1895.4371337890625,0.0,2206.189453125,0.9099754691123962,1.0,0.0,3.0,1.0,0.0
17669640,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948992729187012,0.3743800818920135,0.3374304473400116,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836327493190765,0.3624124228954315,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654241561889648,0.2488656193017959,0.1747493147850036,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098474383354188,0.2882926166057586,0.2737774550914764,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982500553131104,0.127941608428955,0.5815998315811157,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.885009765625,1.0,0.3854681253433227,1.0,1.0,0.7328577637672424,1.0,-2.0765373706817627,0.9761179089546204,1.100419521331787,0.4997372925281524,0.864040732383728,0.864040732383728,0.0,63.27323532104492,61.0,55931.13671875,0.0,732.06640625,1.0,279.756591796875,283.4064025878906,300.4794006347656,304.2563781738281,293.1499938964844,293.1499938964844,280.04998779296875,39924.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706024050712585,1.0,0.0,0.0,3.657248020172119,3.6572728157043457,8.924874350668688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.6103515625,0.0,1570.6715087890625,1895.4371337890625,0.0,2206.189453125,0.9099754691123962,1.0,0.0,3.0,1.0,0.0
17669700,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956623911857604,0.3740701079368591,0.3368418514728546,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848604559898376,0.3611832559108734,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672143220901489,0.2493954598903656,0.1749889105558395,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118305444717408,0.2887735068798065,0.2740601301193237,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992200613021851,0.127913162112236,0.5810699462890625,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.03436279296875,1.0,0.3848810791969299,1.0,1.0,0.7331053614616394,1.0,-2.074348926544189,0.9749524593353271,1.0993963479995728,0.4989956319332123,0.9607439637184144,0.9607439637184144,0.0,62.875301361083984,61.0,55257.6484375,0.0,728.81591796875,1.0,280.0023193359375,283.5633239746094,300.4202575683594,304.03082275390625,293.1499938964844,293.1499938964844,280.04998779296875,34502.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639275789260864,1.0,0.0,0.0,3.700335741043091,3.700360059738159,9.136409744314732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.8544921875,0.0,1578.53271484375,1895.4371337890625,0.0,2147.109619140625,0.9177286028862,1.0,0.0,3.0,1.0,0.0
17669760,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963881373405457,0.3740097880363464,0.3367309868335724,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864569962024688,0.3600047826766968,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689053654670715,0.2500888705253601,0.1754333972930908,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.913652241230011,0.2894180417060852,0.2746148407459259,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000892162322998,0.1279865205287933,0.5811973810195923,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.22967529296875,285.0207214355469,1.0,0.3846969306468963,1.0,1.0,0.7334133386611938,1.0,-2.074149370193481,0.9747535586357116,1.099395751953125,0.4987827837467193,0.9875547289848328,0.9875547289848328,0.0,62.63972854614258,64.0,55385.88671875,0.0,727.8172607421875,1.0,280.04327392578125,283.5431823730469,300.4306640625,304.0945129394531,293.1499938964844,293.1499938964844,279.75,32930.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621878385543823,1.0,0.0,0.0,3.78556489944458,3.785589694976807,9.562130571794114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.4638671875,0.0,1665.4664306640625,1895.4371337890625,0.0,2131.789794921875,0.9335011839866638,1.0,0.0,3.0,1.0,0.0
17669820,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.994715929031372,0.3724949061870575,0.3357241153717041,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887443840503692,0.3613665401935577,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688147664070129,0.2507418692111969,0.1760421991348266,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132656455039978,0.2899658679962158,0.2753447890281677,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990313529968262,0.1278096139430999,0.5809126496315002,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852584660053253,1.0,1.0,0.734029233455658,1.0,-2.075841188430786,0.9753790497779846,1.1004620790481567,0.4989785254001617,0.8631297945976257,0.8631297945976257,0.0,62.94498443603516,67.0,55808.64453125,0.0,730.3187255859375,1.0,279.75665283203125,283.4067687988281,300.4644775390625,304.23193359375,293.1499938964844,293.1499938964844,280.04998779296875,39944.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704480886459351,1.0,0.0,0.0,3.648454427719116,3.648478984832764,8.882007591637375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.2724609375,0.0,1560.9508056640625,1895.4371337890625,0.0,2204.818359375,0.90812087059021,1.0,0.0,3.0,1.0,0.0
17669880,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.994715929031372,0.3724949061870575,0.3357241153717041,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887443840503692,0.3613665401935577,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688147664070129,0.2507418692111969,0.1760421991348266,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132656455039978,0.2899658679962158,0.2753447890281677,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990313529968262,0.1278096139430999,0.5809126496315002,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852584660053253,1.0,1.0,0.734029233455658,1.0,-2.075841188430786,0.9753790497779846,1.1004620790481567,0.4989785254001617,0.8631297945976257,0.8631297945976257,0.0,62.94498443603516,67.0,55808.64453125,0.0,730.3187255859375,1.0,279.75665283203125,283.4067687988281,300.4644775390625,304.23193359375,293.1499938964844,293.1499938964844,280.04998779296875,39944.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704480886459351,1.0,0.0,0.0,3.648454427719116,3.648478984832764,8.882007591637375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.2724609375,0.0,1560.9508056640625,1895.4371337890625,0.0,2204.818359375,0.90812087059021,1.0,0.0,3.0,1.0,0.0
