time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917245507240297,0.372220903635025,0.3351444005966186,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912147283554077,0.3650124371051788,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671502470970154,0.2520338892936706,0.1768020093441009,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109490513801576,0.2911156117916107,0.2762439548969269,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965486407279968,0.1278949528932571,0.5809230208396912,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868247270584106,1.0,1.0,0.7346451878547668,1.0,-2.081523895263672,0.9779932498931884,1.103530764579773,0.5002453327178955,0.9945753216743468,0.9945753216743468,0.0,63.80000305175781,70.0,55455.984375,0.0,738.14697265625,1.0,280.0433044433594,283.54620361328125,300.4163818359375,304.0809326171875,293.1499938964844,293.1499938964844,279.75,32685.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762397825717926,1.0,0.0,0.0,3.78723406791687,3.7872588634490967,9.57056499828468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.3955078125,0.0,1665.5443115234375,1895.4371337890625,0.0,2133.636962890625,0.9336504936218262,1.0,0.0,3.0,1.0,0.0
17670000,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917245507240297,0.372220903635025,0.3351444005966186,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912147283554077,0.3650124371051788,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671502470970154,0.2520338892936706,0.1768020093441009,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109490513801576,0.2911156117916107,0.2762439548969269,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965486407279968,0.1278949528932571,0.5809230208396912,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868247270584106,1.0,1.0,0.7346451878547668,1.0,-2.081523895263672,0.9779932498931884,1.103530764579773,0.5002453327178955,0.9945753216743468,0.9945753216743468,0.0,63.80000305175781,70.0,55455.984375,0.0,738.14697265625,1.0,280.0433044433594,283.54620361328125,300.4163818359375,304.0809326171875,293.1499938964844,293.1499938964844,279.75,32685.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762397825717926,1.0,0.0,0.0,3.78723406791687,3.7872588634490967,9.57056499828468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.3955078125,0.0,1665.5443115234375,1895.4371337890625,0.0,2133.636962890625,0.9336504936218262,1.0,0.0,3.0,1.0,0.0
17670060,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863698482513428,0.3707901537418365,0.334262490272522,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924005627632141,0.3708891868591308,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632411360740662,0.2527482211589813,0.1774885803461074,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061104655265808,0.2916795909404754,0.2770367264747619,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922486424446106,0.1277370452880859,0.5809499025344849,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.389175146818161,1.0,1.0,0.7353648543357849,1.0,-2.089334011077881,0.981609582901001,1.10772442817688,0.5021311640739441,0.8720544576644897,0.8720544576644897,0.0,65.27186584472656,73.0,56083.859375,0.0,750.0234375,1.0,279.7565612792969,283.40020751953125,300.4514465332031,304.2344055175781,293.1499938964844,293.1499938964844,280.04998779296875,39396.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715641856193542,1.0,0.0,0.0,3.673452377319336,3.6734771728515625,9.004137382362387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.064453125,0.0,1584.9942626953125,1895.4371337890625,0.0,2214.7412109375,0.91316419839859,1.0,0.0,3.0,1.0,0.0
17670120,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863698482513428,0.3707901537418365,0.334262490272522,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924005627632141,0.3708891868591308,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632411360740662,0.2527482211589813,0.1774885803461074,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061104655265808,0.2916795909404754,0.2770367264747619,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922486424446106,0.1277370452880859,0.5809499025344849,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.389175146818161,1.0,1.0,0.7353648543357849,1.0,-2.089334011077881,0.981609582901001,1.10772442817688,0.5021311640739441,0.8720544576644897,0.8720544576644897,0.0,65.27186584472656,73.0,56083.859375,0.0,750.0234375,1.0,279.7565612792969,283.40020751953125,300.4514465332031,304.2344055175781,293.1499938964844,293.1499938964844,280.04998779296875,39396.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715641856193542,1.0,0.0,0.0,3.673452377319336,3.6734771728515625,9.004137382362387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.064453125,0.0,1584.9942626953125,1895.4371337890625,0.0,2214.7412109375,0.91316419839859,1.0,0.0,3.0,1.0,0.0
17670180,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776155352592468,0.3705326020717621,0.3337607979774475,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940311312675476,0.3940524458885193,0.3730943500995636,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563160300254822,0.254065990447998,0.1783129423856735,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980752825737,0.2928065359592438,0.2779783010482788,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.685198962688446,0.1277969926595688,0.5811651945114136,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3918019533157348,1.0,1.0,0.736084520816803,1.0,-2.093779802322388,0.9835638403892516,1.1102160215377808,0.5030608177185059,1.0,1.0,0.0,67.59809875488281,76.0,55683.390625,0.0,762.1213989257812,1.0,280.0434875488281,283.54010009765625,300.400634765625,304.0814819335937,293.1499938964844,293.1499938964844,279.75,32705.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641257047653198,1.0,0.0,0.0,3.8094561100006095,3.809481143951416,9.683207053967635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.0380859375,0.0,1692.1876220703125,1895.4371337890625,0.0,2148.85595703125,0.9386887550354004,1.0,0.0,3.0,1.0,0.0
17670240,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776155352592468,0.3705326020717621,0.3337607979774475,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940311312675476,0.3940524458885193,0.3730943500995636,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563160300254822,0.254065990447998,0.1783129423856735,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980752825737,0.2928065359592438,0.2779783010482788,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.685198962688446,0.1277969926595688,0.5811651945114136,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3918019533157348,1.0,1.0,0.736084520816803,1.0,-2.093779802322388,0.9835638403892516,1.1102160215377808,0.5030608177185059,1.0,1.0,0.0,67.59809875488281,76.0,55683.390625,0.0,762.1213989257812,1.0,280.0434875488281,283.54010009765625,300.400634765625,304.0814819335937,293.1499938964844,293.1499938964844,279.75,32705.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641257047653198,1.0,0.0,0.0,3.8094561100006095,3.809481143951416,9.683207053967635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.0380859375,0.0,1692.1876220703125,1895.4371337890625,0.0,2148.85595703125,0.9386887550354004,1.0,0.0,3.0,1.0,0.0
17670300,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729601144790648,0.3699795007705688,0.3336032629013061,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908121824264526,0.3947444856166839,0.3739674091339111,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529178500175476,0.254529058933258,0.178788959980011,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941081166267395,0.2931756973266601,0.2785332202911377,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817396283149719,0.1277597248554229,0.5815492868423462,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.1354675292969,297.2245178222656,284.8634033203125,1.0,0.3932172358036041,1.0,1.0,0.7364444136619568,1.0,-2.096319913864136,0.9846903681755066,1.111629605293274,0.5036464929580688,0.903271496295929,0.903271496295929,0.0,68.84707641601562,76.0,56547.40234375,0.0,768.7808227539062,1.0,279.79400634765625,283.357177734375,300.4529113769531,304.3111572265625,293.1499938964844,293.1499938964844,279.75,36170.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712978720664978,1.0,0.0,0.0,3.805717706680298,3.8057432174682617,9.66421112025273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.072265625,0.0,1714.7374267578125,1895.4371337890625,0.0,2212.3720703125,0.9382529258728028,1.0,0.0,3.0,1.0,0.0
17670360,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664067625999452,0.369105726480484,0.3329493403434753,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.986175775527954,0.3952245414257049,0.3745257258415222,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.848175048828125,0.2547883093357086,0.179054856300354,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886585235595703,0.2933294177055359,0.2788000404834747,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771148443222046,0.1276017725467682,0.5813177824020386,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.2194519042969,284.8807983398437,1.0,0.3945810496807098,1.0,1.0,0.7368677854537964,1.0,-2.096569061279297,0.9846608638763428,1.111908197402954,0.5035732984542847,0.8729956150054932,0.8729956150054932,0.0,70.39457702636719,79.0,56212.4140625,0.0,774.521484375,1.0,279.75640869140625,283.3853759765625,300.4324951171875,304.22802734375,293.1499938964844,293.1499938964844,280.04998779296875,39578.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732634544372559,1.0,0.0,0.0,3.696338891983032,3.696363925933838,9.116682804233278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.0263671875,0.0,1612.45263671875,1895.4371337890625,0.0,2229.87255859375,0.9180930256843568,1.0,0.0,3.0,1.0,0.0
17670420,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.955877959728241,0.3688696324825287,0.3324622809886932,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.978919506072998,0.3973079025745392,0.376284122467041,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.841331422328949,0.2561373710632324,0.1799009889364242,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805368542671204,0.2944335341453552,0.2797212898731231,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700178980827332,0.1276454925537109,0.5814846754074097,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974256217479706,1.0,1.0,0.7377146482467651,1.0,-2.1004135608673096,0.9862828254699708,1.1141308546066284,0.5042584538459778,1.0,1.0,0.0,73.09431457519531,82.0,55756.953125,0.0,787.5287475585938,1.0,280.0435791015625,283.5330810546875,300.379150390625,304.0648498535156,293.1499938964844,293.1499938964844,279.75,32901.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653745412826538,1.0,0.0,0.0,3.8218977451324463,3.821922779083252,9.74656131802476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.9482421875,0.0,1708.6815185546875,1895.4371337890625,0.0,2159.875732421875,0.9416205286979676,1.0,0.0,3.0,1.0,0.0
17670480,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.955877959728241,0.3688696324825287,0.3324622809886932,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.978919506072998,0.3973079025745392,0.376284122467041,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.841331422328949,0.2561373710632324,0.1799009889364242,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805368542671204,0.2944335341453552,0.2797212898731231,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700178980827332,0.1276454925537109,0.5814846754074097,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974256217479706,1.0,1.0,0.7377146482467651,1.0,-2.1004135608673096,0.9862828254699708,1.1141308546066284,0.5042584538459778,1.0,1.0,0.0,73.09431457519531,82.0,55756.953125,0.0,787.5287475585938,1.0,280.0435791015625,283.5330810546875,300.379150390625,304.0648498535156,293.1499938964844,293.1499938964844,279.75,32901.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653745412826538,1.0,0.0,0.0,3.8218977451324463,3.821922779083252,9.74656131802476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.9482421875,0.0,1708.6815185546875,1895.4371337890625,0.0,2159.875732421875,0.9416205286979676,1.0,0.0,3.0,1.0,0.0
17670540,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.944144070148468,0.3675176501274109,0.3317178785800934,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707175493240356,0.3986365497112274,0.3779229819774627,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.83424973487854,0.2569218873977661,0.1806882321834564,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721256256103516,0.2949646711349487,0.2805535495281219,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628392338752747,0.1274603009223938,0.5816919803619385,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.400370180606842,1.0,1.0,0.7385614514350891,1.0,-2.103687047958374,0.9875962734222412,1.1160906553268433,0.5048934817314148,0.8754497766494751,0.8754497766494751,0.0,76.05237579345703,85.0,56303.44921875,0.0,800.9988403320312,1.0,279.75616455078125,283.37994384765625,300.4115600585937,304.2115783691406,293.1499938964844,293.1499938964844,280.04998779296875,39539.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743167281150818,1.0,0.0,0.0,3.707995176315308,3.708020210266113,9.174271440315352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.431640625,0.0,1625.5595703125,1895.4371337890625,0.0,2239.266357421875,0.9207749962806702,1.0,0.0,3.0,1.0,0.0
17670600,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.944144070148468,0.3675176501274109,0.3317178785800934,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707175493240356,0.3986365497112274,0.3779229819774627,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.83424973487854,0.2569218873977661,0.1806882321834564,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721256256103516,0.2949646711349487,0.2805535495281219,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628392338752747,0.1274603009223938,0.5816919803619385,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.400370180606842,1.0,1.0,0.7385614514350891,1.0,-2.103687047958374,0.9875962734222412,1.1160906553268433,0.5048934817314148,0.8754497766494751,0.8754497766494751,0.0,76.05237579345703,85.0,56303.44921875,0.0,800.9988403320312,1.0,279.75616455078125,283.37994384765625,300.4115600585937,304.2115783691406,293.1499938964844,293.1499938964844,280.04998779296875,39539.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743167281150818,1.0,0.0,0.0,3.707995176315308,3.708020210266113,9.174271440315352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.431640625,0.0,1625.5595703125,1895.4371337890625,0.0,2239.266357421875,0.9207749962806702,1.0,0.0,3.0,1.0,0.0
17670660,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336761832237244,0.3673536479473114,0.3312991559505462,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.963325560092926,0.4007801115512848,0.3797554969787597,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283384442329407,0.2583465576171875,0.1815872639417648,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650065660476685,0.2960874438285827,0.2814932465553283,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566555500030518,0.1275206804275512,0.5819463729858398,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033236801624298,1.0,1.0,0.739343523979187,1.0,-2.107893466949463,0.9894204139709472,1.1184730529785156,0.5057134628295898,1.0,1.0,0.0,78.86751556396484,88.0,55832.73828125,0.0,814.8328247070312,1.0,280.0435791015625,283.5304260253906,300.3588562011719,304.0488586425781,293.1499938964844,293.1499938964844,279.75,33020.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663778066635132,1.0,0.0,0.0,3.829355478286743,3.829380750656128,9.78463503997773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.7373046875,0.0,1718.625244140625,1895.4371337890625,0.0,2168.7412109375,0.9434672594070436,1.0,0.0,3.0,1.0,0.0
17670720,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336761832237244,0.3673536479473114,0.3312991559505462,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.963325560092926,0.4007801115512848,0.3797554969787597,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283384442329407,0.2583465576171875,0.1815872639417648,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650065660476685,0.2960874438285827,0.2814932465553283,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566555500030518,0.1275206804275512,0.5819463729858398,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033236801624298,1.0,1.0,0.739343523979187,1.0,-2.107893466949463,0.9894204139709472,1.1184730529785156,0.5057134628295898,1.0,1.0,0.0,78.86751556396484,88.0,55832.73828125,0.0,814.8328247070312,1.0,280.0435791015625,283.5304260253906,300.3588562011719,304.0488586425781,293.1499938964844,293.1499938964844,279.75,33020.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663778066635132,1.0,0.0,0.0,3.829355478286743,3.829380750656128,9.78463503997773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.7373046875,0.0,1718.625244140625,1895.4371337890625,0.0,2168.7412109375,0.9434672594070436,1.0,0.0,3.0,1.0,0.0
17670780,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.922601878643036,0.3660713136196136,0.3306183218955993,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551799297332764,0.4021260440349579,0.3814208805561065,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221814632415771,0.2592014670372009,0.1824262738227844,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577268719673157,0.2966338694095611,0.2823435366153717,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.650492787361145,0.1273532509803772,0.5822460651397705,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063391983509063,1.0,1.0,0.7401256561279297,1.0,-2.1114697456359863,0.9909071326255798,1.1205626726150513,0.5064683556556702,0.8793178796768188,0.8793178796768188,0.0,81.90758514404297,91.0,56420.82421875,0.0,828.9580688476562,1.0,279.7570495605469,283.3739013671875,300.3912353515625,304.19793701171875,293.1499938964844,293.1499938964844,280.04998779296875,39347.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752901315689087,1.0,0.0,0.0,3.723764419555664,3.723789930343628,9.252470363207976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.16015625,0.0,1642.3431396484375,1895.4371337890625,0.0,2247.95751953125,0.9239897727966307,1.0,0.0,3.0,1.0,0.0
17670840,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.922601878643036,0.3660713136196136,0.3306183218955993,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551799297332764,0.4021260440349579,0.3814208805561065,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221814632415771,0.2592014670372009,0.1824262738227844,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577268719673157,0.2966338694095611,0.2823435366153717,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.650492787361145,0.1273532509803772,0.5822460651397705,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063391983509063,1.0,1.0,0.7401256561279297,1.0,-2.1114697456359863,0.9909071326255798,1.1205626726150513,0.5064683556556702,0.8793178796768188,0.8793178796768188,0.0,81.90758514404297,91.0,56420.82421875,0.0,828.9580688476562,1.0,279.7570495605469,283.3739013671875,300.3912353515625,304.19793701171875,293.1499938964844,293.1499938964844,280.04998779296875,39347.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752901315689087,1.0,0.0,0.0,3.723764419555664,3.723789930343628,9.252470363207976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.16015625,0.0,1642.3431396484375,1895.4371337890625,0.0,2247.95751953125,0.9239897727966307,1.0,0.0,3.0,1.0,0.0
17670900,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170645475387572,0.3658704757690429,0.3301958441734314,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.950896978378296,0.4030835032463074,0.3821575939655304,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190231323242188,0.2598506808280945,0.1827938109636306,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.854062557220459,0.2971039116382599,0.2826804220676422,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473771929740906,0.1273353546857834,0.5821135640144348,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.4077963531017303,1.0,1.0,0.7405166625976562,1.0,-2.1125309467315674,0.9913039803504944,1.1212269067764282,0.5065929293632507,0.9791128635406494,0.9791128635406494,0.0,83.4706039428711,91.0,55749.52734375,0.0,835.5380859375,1.0,280.0038452148437,283.5389709472656,300.33062744140625,303.97052001953125,293.1499938964844,293.1499938964844,280.04998779296875,34505.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689231038093567,1.0,0.0,0.0,3.759693145751953,3.759718179702759,9.431876719645516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.6572265625,0.0,1647.1478271484375,1895.4371337890625,0.0,2191.28125,0.9309865832328796,1.0,0.0,3.0,1.0,0.0
17670960,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132864475250244,0.3659648895263672,0.3302585780620575,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480401873588562,0.4042780995368957,0.383265733718872,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169980645179749,0.2606993615627289,0.1833781599998474,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516156077384949,0.2977717518806457,0.2833003401756286,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452134251594543,0.1274290233850479,0.5825837850570679,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.22088623046875,285.03326416015625,1.0,0.409336119890213,1.0,1.0,0.7409266829490662,1.0,-2.115946054458618,0.992859661579132,1.1230864524841309,0.5073696374893188,1.0,1.0,0.0,84.7776107788086,94.0,55923.87109375,0.0,843.3380126953125,1.0,280.0434265136719,283.5267639160156,300.3397216796875,304.035400390625,293.1499938964844,293.1499938964844,279.75,33174.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674539685249329,1.0,0.0,0.0,3.8390963077545166,3.839121580123901,9.83447762337164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.3125,0.0,1731.666748046875,1895.4371337890625,0.0,2178.262939453125,0.9456994533538818,1.0,0.0,3.0,1.0,0.0
17671020,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040606617927552,0.3647569417953491,0.3296434581279754,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403449892997742,0.4056317806243896,0.3849414587020874,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114848732948303,0.2616294026374817,0.1842708140611648,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453795909881592,0.2983382940292358,0.2841707766056061,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399643421173096,0.1272802352905273,0.5829691290855408,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123779237270355,1.0,1.0,0.7417467832565308,1.0,-2.119805335998535,0.9944738745689392,1.1253315210342407,0.5082007646560669,0.8833333849906921,0.8833333849906921,0.0,87.85159301757812,97.0,56538.80859375,0.0,857.9434204101562,1.0,279.7567749023437,283.36944580078125,300.3726501464844,304.1861572265625,293.1499938964844,293.1499938964844,280.04998779296875,39269.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763462066650391,1.0,0.0,0.0,3.735915184020996,3.73594069480896,9.3129506240075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.40234375,0.0,1655.9073486328125,1895.4371337890625,0.0,2257.3974609375,0.9267812371253968,1.0,0.0,3.0,1.0,0.0
17671080,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040606617927552,0.3647569417953491,0.3296434581279754,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403449892997742,0.4056317806243896,0.3849414587020874,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114848732948303,0.2616294026374817,0.1842708140611648,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453795909881592,0.2983382940292358,0.2841707766056061,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399643421173096,0.1272802352905273,0.5829691290855408,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123779237270355,1.0,1.0,0.7417467832565308,1.0,-2.119805335998535,0.9944738745689392,1.1253315210342407,0.5082007646560669,0.8833333849906921,0.8833333849906921,0.0,87.85159301757812,97.0,56538.80859375,0.0,857.9434204101562,1.0,279.7567749023437,283.36944580078125,300.3726501464844,304.1861572265625,293.1499938964844,293.1499938964844,280.04998779296875,39269.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763462066650391,1.0,0.0,0.0,3.735915184020996,3.73594069480896,9.3129506240075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.40234375,0.0,1655.9073486328125,1895.4371337890625,0.0,2257.3974609375,0.9267812371253968,1.0,0.0,3.0,1.0,0.0
17671140,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8966277241706848,0.3647103905677795,0.3293391764163971,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9337478280067444,0.4077903032302856,0.3867909014225006,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8067548871040344,0.2632026970386505,0.1852746456861496,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401336073875427,0.299494981765747,0.2851446568965912,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354358196258545,0.1273720413446426,0.5833829045295715,285.0376281738281,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.03594970703125,1.0,0.4153889119625091,1.0,1.0,0.7425668239593506,1.0,-2.124528169631958,0.9965423345565796,1.1279857158660889,0.5091727375984192,1.0,1.0,0.0,90.74626159667967,100.0,56029.23046875,0.0,872.7536010742188,1.0,280.0433044433594,283.5235290527344,300.3221130371094,304.0246276855469,293.1499938964844,293.1499938964844,279.75,33387.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685235738754272,1.0,0.0,0.0,3.84887433052063,3.8488998413085938,9.884637393042794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.6787109375,0.0,1745.27099609375,1895.4371337890625,0.0,2187.738525390625,0.9478108286857604,1.0,0.0,3.0,1.0,0.0
17671200,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8966277241706848,0.3647103905677795,0.3293391764163971,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9337478280067444,0.4077903032302856,0.3867909014225006,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8067548871040344,0.2632026970386505,0.1852746456861496,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401336073875427,0.299494981765747,0.2851446568965912,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354358196258545,0.1273720413446426,0.5833829045295715,285.0376281738281,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.03594970703125,1.0,0.4153889119625091,1.0,1.0,0.7425668239593506,1.0,-2.124528169631958,0.9965423345565796,1.1279857158660889,0.5091727375984192,1.0,1.0,0.0,90.74626159667967,100.0,56029.23046875,0.0,872.7536010742188,1.0,280.0433044433594,283.5235290527344,300.3221130371094,304.0246276855469,293.1499938964844,293.1499938964844,279.75,33387.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685235738754272,1.0,0.0,0.0,3.84887433052063,3.8488998413085938,9.884637393042794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.6787109375,0.0,1745.27099609375,1895.4371337890625,0.0,2187.738525390625,0.9478108286857604,1.0,0.0,3.0,1.0,0.0
17671260,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888612389564514,0.3635677099227905,0.328784316778183,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9267539381980896,0.4091452956199646,0.3884724080562591,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016512989997864,0.2642024755477905,0.1862185895442962,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347401022911072,0.3000794649124145,0.2860348522663116,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6308897137641907,0.1272401064634323,0.5838485360145569,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.88409423828125,1.0,0.4184381067752838,1.0,1.0,0.7434476613998413,1.0,-2.128648519515991,0.998266875743866,1.1303815841674805,0.5100652575492859,0.887639045715332,0.887639045715332,0.0,93.83611297607422,103.0,56684.25390625,0.0,887.7684326171875,1.0,279.7567138671875,283.36334228515625,300.35601806640625,304.1781616210937,293.1499938964844,293.1499938964844,280.04998779296875,39141.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774104475975037,1.0,0.0,0.0,3.751928329467773,3.751953840255737,9.392957167619898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.45703125,0.0,1673.7110595703125,1895.4371337890625,0.0,2266.921630859375,0.9302303194999696,1.0,0.0,3.0,1.0,0.0
17671320,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888612389564514,0.3635677099227905,0.328784316778183,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9267539381980896,0.4091452956199646,0.3884724080562591,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016512989997864,0.2642024755477905,0.1862185895442962,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347401022911072,0.3000794649124145,0.2860348522663116,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6308897137641907,0.1272401064634323,0.5838485360145569,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.88409423828125,1.0,0.4184381067752838,1.0,1.0,0.7434476613998413,1.0,-2.128648519515991,0.998266875743866,1.1303815841674805,0.5100652575492859,0.887639045715332,0.887639045715332,0.0,93.83611297607422,103.0,56684.25390625,0.0,887.7684326171875,1.0,279.7567138671875,283.36334228515625,300.35601806640625,304.1781616210937,293.1499938964844,293.1499938964844,280.04998779296875,39141.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774104475975037,1.0,0.0,0.0,3.751928329467773,3.751953840255737,9.392957167619898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.45703125,0.0,1673.7110595703125,1895.4371337890625,0.0,2266.921630859375,0.9302303194999696,1.0,0.0,3.0,1.0,0.0
17671380,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8822162747383118,0.3635725080966949,0.3285212516784668,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.920857846736908,0.411303699016571,0.3903152346611023,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7973928451538086,0.2658438384532928,0.1872666627168655,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8301494121551514,0.3012509942054748,0.287018746137619,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.62688809633255,0.1273442655801773,0.5843159556388855,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.0412902832031,1.0,0.421447604894638,1.0,1.0,0.744328498840332,1.0,-2.13354229927063,1.000401258468628,1.133141040802002,0.5110701322555542,1.0,1.0,0.0,96.74876403808594,106.0,56151.421875,0.0,902.927490234375,1.0,280.0436096191406,283.5228576660156,300.3061828613281,304.0158996582031,293.1499938964844,293.1499938964844,279.75,33525.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695644497871399,1.0,0.0,0.0,3.858131170272827,3.85815691947937,9.932241482601969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.0751953125,0.0,1757.7149658203125,1895.4371337890625,0.0,2196.97119140625,0.9501692056655884,1.0,0.0,3.0,1.0,0.0
17671440,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8822162747383118,0.3635725080966949,0.3285212516784668,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.920857846736908,0.411303699016571,0.3903152346611023,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7973928451538086,0.2658438384532928,0.1872666627168655,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8301494121551514,0.3012509942054748,0.287018746137619,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.62688809633255,0.1273442655801773,0.5843159556388855,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.0412902832031,1.0,0.421447604894638,1.0,1.0,0.744328498840332,1.0,-2.13354229927063,1.000401258468628,1.133141040802002,0.5110701322555542,1.0,1.0,0.0,96.74876403808594,106.0,56151.421875,0.0,902.927490234375,1.0,280.0436096191406,283.5228576660156,300.3061828613281,304.0158996582031,293.1499938964844,293.1499938964844,279.75,33525.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695644497871399,1.0,0.0,0.0,3.858131170272827,3.85815691947937,9.932241482601969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.0751953125,0.0,1757.7149658203125,1895.4371337890625,0.0,2196.97119140625,0.9501692056655884,1.0,0.0,3.0,1.0,0.0
17671500,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8793269395828247,0.3632197678089142,0.328528344631195,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.918380856513977,0.4121376276016235,0.3913633227348327,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7956416010856628,0.2664962708950043,0.1878760457038879,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8282068371772766,0.3016768991947174,0.2876259386539459,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6251877546310425,0.1273513585329055,0.5848937630653381,284.8910827636719,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.8775939941406,1.0,0.4230126142501831,1.0,1.0,0.7447688579559326,1.0,-2.136967658996582,1.0019409656524658,1.1350265741348269,0.5118935704231262,0.9257831573486328,0.9257831573486328,0.0,98.15328979492188,106.0,57110.8828125,0.0,911.266357421875,1.0,279.7933959960937,283.341064453125,300.3594970703125,304.2484741210937,293.1499938964844,293.1499938964844,279.75,35880.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764694690704346,1.0,0.0,0.0,3.862334966659546,3.862361192703247,9.953897688319555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.9326171875,0.0,1781.5316162109375,1895.4371337890625,0.0,2258.5,0.95119708776474,1.0,0.0,3.0,1.0,0.0
17671560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.875336766242981,0.3625041842460632,0.3280422389507293,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9147812724113464,0.412668228149414,0.3920150101184845,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929564714431763,0.2669174969196319,0.1882670670747757,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8254224061965942,0.3018606603145599,0.2879382967948913,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6228362321853638,0.127231016755104,0.5848708152770996,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244959950447082,1.0,1.0,0.7452263832092285,1.0,-2.137986183166504,1.0022825002670288,1.135703682899475,0.5120517611503601,0.8913435339927673,0.8913435339927673,0.0,99.8354721069336,109.0,56847.40234375,0.0,918.3547973632812,1.0,279.756103515625,283.355712890625,300.3427734375,304.17535400390625,293.1499938964844,293.1499938964844,280.04998779296875,39077.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784949541091919,1.0,0.0,0.0,3.769340515136719,3.7693662643432617,9.480341987000428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.7021484375,0.0,1693.81396484375,1895.4371337890625,0.0,2276.6376953125,0.933893084526062,1.0,0.0,3.0,1.0,0.0
17671620,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693974018096924,0.3625510334968567,0.3278140425682068,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.909704864025116,0.4148212373256683,0.3938479721546173,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892264723777771,0.2686223089694977,0.1893568485975265,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213001489639282,0.3030439615249634,0.2889308631420135,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191436648368835,0.1273450851440429,0.585384726524353,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.04571533203125,1.0,0.4274975657463074,1.0,1.0,0.7461413145065308,1.0,-2.143026351928711,1.0044809579849243,1.1385453939437866,0.5130887627601624,1.0,1.0,0.0,102.76246643066406,112.0,56294.08203125,0.0,933.8364868164062,1.0,280.0433959960937,283.5210876464844,300.2940673828125,304.012451171875,293.1499938964844,293.1499938964844,279.75,33752.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706432938575745,1.0,0.0,0.0,3.868488311767578,3.868514060974121,9.985639053411433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.9345703125,0.0,1772.2774658203125,1895.4371337890625,0.0,2206.552734375,0.9528262615203856,1.0,0.0,3.0,1.0,0.0
17671680,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693974018096924,0.3625510334968567,0.3278140425682068,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.909704864025116,0.4148212373256683,0.3938479721546173,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892264723777771,0.2686223089694977,0.1893568485975265,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213001489639282,0.3030439615249634,0.2889308631420135,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191436648368835,0.1273450851440429,0.585384726524353,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.04571533203125,1.0,0.4274975657463074,1.0,1.0,0.7461413145065308,1.0,-2.143026351928711,1.0044809579849243,1.1385453939437866,0.5130887627601624,1.0,1.0,0.0,102.76246643066406,112.0,56294.08203125,0.0,933.8364868164062,1.0,280.0433959960937,283.5210876464844,300.2940673828125,304.012451171875,293.1499938964844,293.1499938964844,279.75,33752.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706432938575745,1.0,0.0,0.0,3.868488311767578,3.868514060974121,9.985639053411433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.9345703125,0.0,1772.2774658203125,1895.4371337890625,0.0,2206.552734375,0.9528262615203856,1.0,0.0,3.0,1.0,0.0
17671740,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632652163505554,0.3615439534187317,0.3273847699165344,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045985341072084,0.4161869287490845,0.3955478072166443,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853415608406067,0.2697631418704986,0.1904033869504928,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170055747032166,0.3036722242832184,0.2898668050765991,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153261661529541,0.1272458732128143,0.58599853515625,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305378794670105,1.0,1.0,0.747056245803833,1.0,-2.1476759910583496,1.0064618587493896,1.14121413230896,0.5141222476959229,0.8982815742492676,0.8982815742492676,0.0,105.85519409179688,115.0,57051.2578125,0.0,949.6112670898438,1.0,279.75665283203125,283.35040283203125,300.33172607421875,304.1756591796875,293.1499938964844,293.1499938964844,279.45001220703125,38783.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794830203056335,1.0,0.0,0.0,3.7903811931610094,3.7904069423675537,9.586477744960575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.54296875,0.0,1716.65380859375,1895.4371337890625,0.0,2285.499755859375,0.938389539718628,1.0,0.0,3.0,1.0,0.0
