time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632652163505554,0.3615439534187317,0.3273847699165344,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045985341072084,0.4161869287490845,0.3955478072166443,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853415608406067,0.2697631418704986,0.1904033869504928,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170055747032166,0.3036722242832184,0.2898668050765991,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153261661529541,0.1272458732128143,0.58599853515625,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305378794670105,1.0,1.0,0.747056245803833,1.0,-2.1476759910583496,1.0064618587493896,1.14121413230896,0.5141222476959229,0.8982815742492676,0.8982815742492676,0.0,105.85519409179688,115.0,57051.2578125,0.0,949.6112670898438,1.0,279.75665283203125,283.35040283203125,300.33172607421875,304.1756591796875,293.1499938964844,293.1499938964844,279.45001220703125,38783.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794830203056335,1.0,0.0,0.0,3.7903811931610094,3.7904069423675537,9.586477744960575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.54296875,0.0,1716.65380859375,1895.4371337890625,0.0,2285.499755859375,0.938389539718628,1.0,0.0,3.0,1.0,0.0
17671860,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562725782394409,0.3604172468185425,0.32637819647789,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987730145454407,0.4173453748226166,0.3966920673847198,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7806028723716736,0.2707638144493103,0.191149815917015,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117880821228027,0.3040790259838104,0.2903404533863067,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105645895004272,0.1269836872816085,0.585422933101654,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333466291427612,1.0,1.0,0.7479804754257202,1.0,-2.148614883422852,1.0066159963607788,1.1419987678527832,0.5140830278396606,0.8274274468421936,0.8274274468421936,0.0,109.2345962524414,118.0,57021.30859375,0.0,962.8868408203124,1.0,279.45782470703125,283.35699462890625,300.3088073730469,304.1575622558594,293.1499938964844,293.1499938964844,279.75,42047.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830550074577332,1.0,0.0,0.0,3.493516683578491,3.4935402870178223,8.143647391989361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.9853515625,0.0,1409.2506103515625,1895.4371337890625,0.0,2317.6123046875,0.8771392703056335,1.0,0.0,3.0,1.0,0.0
17671920,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562725782394409,0.3604172468185425,0.32637819647789,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987730145454407,0.4173453748226166,0.3966920673847198,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7806028723716736,0.2707638144493103,0.191149815917015,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117880821228027,0.3040790259838104,0.2903404533863067,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105645895004272,0.1269836872816085,0.585422933101654,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333466291427612,1.0,1.0,0.7479804754257202,1.0,-2.148614883422852,1.0066159963607788,1.1419987678527832,0.5140830278396606,0.8274274468421936,0.8274274468421936,0.0,109.2345962524414,118.0,57021.30859375,0.0,962.8868408203124,1.0,279.45782470703125,283.35699462890625,300.3088073730469,304.1575622558594,293.1499938964844,293.1499938964844,279.75,42047.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830550074577332,1.0,0.0,0.0,3.493516683578491,3.4935402870178223,8.143647391989361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.9853515625,0.0,1409.2506103515625,1895.4371337890625,0.0,2317.6123046875,0.8771392703056335,1.0,0.0,3.0,1.0,0.0
17671980,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520800471305847,0.3607918918132782,0.3265424072742462,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955633044242859,0.4196862280368805,0.3987537026405334,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782460451126099,0.272717148065567,0.1924381107091903,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086874485015869,0.3054078817367553,0.2914898693561554,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074567437171936,0.1271572560071945,0.5861618518829346,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362825751304626,1.0,1.0,0.7489047050476074,1.0,-2.1550984382629395,1.0095336437225342,1.1455647945404053,0.5155105590820312,0.93575781583786,0.93575781583786,0.0,111.9215087890625,121.0,56729.72265625,0.0,979.0791625976562,1.0,279.7421264648437,283.4721984863281,300.2735290527344,304.0163269042969,293.1499938964844,293.1499938964844,279.45001220703125,33111.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731793522834778,1.0,0.0,0.0,3.6377151012420654,3.637738704681397,8.829796342979535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.412109375,0.0,1498.0025634765625,1895.4371337890625,0.0,2229.123046875,0.9001713395118713,1.0,0.0,3.0,1.0,0.0
17672040,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520800471305847,0.3607918918132782,0.3265424072742462,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955633044242859,0.4196862280368805,0.3987537026405334,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782460451126099,0.272717148065567,0.1924381107091903,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086874485015869,0.3054078817367553,0.2914898693561554,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074567437171936,0.1271572560071945,0.5861618518829346,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362825751304626,1.0,1.0,0.7489047050476074,1.0,-2.1550984382629395,1.0095336437225342,1.1455647945404053,0.5155105590820312,0.93575781583786,0.93575781583786,0.0,111.9215087890625,121.0,56729.72265625,0.0,979.0791625976562,1.0,279.7421264648437,283.4721984863281,300.2735290527344,304.0163269042969,293.1499938964844,293.1499938964844,279.45001220703125,33111.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731793522834778,1.0,0.0,0.0,3.6377151012420654,3.637738704681397,8.829796342979535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.412109375,0.0,1498.0025634765625,1895.4371337890625,0.0,2229.123046875,0.9001713395118713,1.0,0.0,3.0,1.0,0.0
17672100,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499925136566162,0.360495001077652,0.3266047835350036,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939779996871948,0.420511782169342,0.399803876876831,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771050333976746,0.2734465599060058,0.1931073814630508,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071633577346802,0.3058483004570007,0.2921171486377716,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059899926185608,0.127174824476242,0.5867912173271179,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.437812864780426,1.0,1.0,0.749366819858551,1.0,-2.1587507724761963,1.0111833810806274,1.1475673913955688,0.5163897275924683,0.8427496552467346,0.8427496552467346,0.0,113.30701446533205,121.0,57458.4765625,0.0,987.7670288085938,1.0,279.4979553222656,283.31494140625,300.33209228515625,304.2471923828125,293.1499938964844,293.1499938964844,279.45001220703125,37646.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794869542121887,1.0,0.0,0.0,3.603967905044556,3.603991746902466,8.666726785122592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.6982421875,0.0,1494.7235107421875,1895.4371337890625,0.0,2285.53515625,0.8936014771461487,1.0,0.0,3.0,1.0,0.0
17672160,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470942974090576,0.3599969148635864,0.3262326419353485,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915955424308777,0.4211541414260864,0.4004948139190674,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752454876899719,0.2740392386913299,0.193578839302063,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048964142799377,0.306131899356842,0.2924757003784179,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039427518844604,0.1271111667156219,0.5868953466415405,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392749369144439,1.0,1.0,0.7498411536216736,1.0,-2.16025710105896,1.011769413948059,1.1484876871109009,0.516664981842041,0.8423617482185364,0.8423617482185364,0.0,114.94192504882812,109.0,57177.05859375,0.0,995.2709350585938,1.0,279.4581298828125,283.3698425292969,300.31787109375,304.1679077148437,293.1499938964844,293.1499938964844,279.75,39411.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807380557060242,1.0,0.0,0.0,3.490914821624756,3.4909379482269287,8.131521553877974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.8564453125,0.0,1387.6900634765625,1895.4371337890625,0.0,2296.76953125,0.8733816146850586,1.0,0.0,3.0,1.0,0.0
17672220,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513458371162415,0.360225111246109,0.3260651528835296,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978836536407471,0.4233752191066742,0.4022513926029205,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810502052307129,0.2759811282157898,0.1947145313024521,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101091384887695,0.3074114024639129,0.293395072221756,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074571013450623,0.1273138225078582,0.5868683457374573,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.224365234375,285.0176086425781,1.0,0.4373822212219238,1.0,1.0,0.7507897615432739,1.0,-2.1645994186401367,1.0136160850524902,1.150983214378357,0.5175217986106873,0.9521511197090148,0.9521511197090148,0.0,112.38287353515624,97.0,56940.3125,0.0,990.1502075195312,1.0,279.7421875,283.4712219238281,300.2834777832031,304.0414428710937,293.1499938964844,293.1499938964844,279.45001220703125,32375.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77325439453125,1.0,0.0,0.0,3.6533455848693848,3.6533689498901367,8.905838058126392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.810546875,0.0,1509.7462158203125,1895.4371337890625,0.0,2229.7919921875,0.9031386971473694,1.0,0.0,3.0,1.0,0.0
17672280,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513458371162415,0.360225111246109,0.3260651528835296,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978836536407471,0.4233752191066742,0.4022513926029205,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810502052307129,0.2759811282157898,0.1947145313024521,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101091384887695,0.3074114024639129,0.293395072221756,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074571013450623,0.1273138225078582,0.5868683457374573,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.224365234375,285.0176086425781,1.0,0.4373822212219238,1.0,1.0,0.7507897615432739,1.0,-2.1645994186401367,1.0136160850524902,1.150983214378357,0.5175217986106873,0.9521511197090148,0.9521511197090148,0.0,112.38287353515624,97.0,56940.3125,0.0,990.1502075195312,1.0,279.7421875,283.4712219238281,300.2834777832031,304.0414428710937,293.1499938964844,293.1499938964844,279.45001220703125,32375.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77325439453125,1.0,0.0,0.0,3.6533455848693848,3.6533689498901367,8.905838058126392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.810546875,0.0,1509.7462158203125,1895.4371337890625,0.0,2229.7919921875,0.9031386971473694,1.0,0.0,3.0,1.0,0.0
17672340,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613618016242981,0.3593868315219879,0.3253687620162964,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110360145568848,0.4247548580169678,0.4035550057888031,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925053834915161,0.2773288786411285,0.1956090182065963,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205184936523438,0.3080939352512359,0.2939900755882263,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152588725090027,0.1273064315319061,0.5860946178436279,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327011108398437,1.0,1.0,0.7517383694648743,1.0,-2.166193723678589,1.014085054397583,1.1521085500717163,0.5177001357078552,0.8456547260284424,0.8456547260284424,0.0,106.4440460205078,85.0,57360.5390625,0.0,969.8154296875,1.0,279.4576721191406,283.3532409667969,300.323974609375,304.1892395019531,293.1499938964844,293.1499938964844,279.75,39421.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814996838569641,1.0,0.0,0.0,3.5161964893341064,3.5162198543548584,8.249726874964836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.4951171875,0.0,1413.9971923828125,1895.4371337890625,0.0,2303.615478515625,0.8787024021148682,1.0,0.0,3.0,1.0,0.0
17672400,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613618016242981,0.3593868315219879,0.3253687620162964,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110360145568848,0.4247548580169678,0.4035550057888031,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925053834915161,0.2773288786411285,0.1956090182065963,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205184936523438,0.3080939352512359,0.2939900755882263,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152588725090027,0.1273064315319061,0.5860946178436279,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327011108398437,1.0,1.0,0.7517383694648743,1.0,-2.166193723678589,1.014085054397583,1.1521085500717163,0.5177001357078552,0.8456547260284424,0.8456547260284424,0.0,106.4440460205078,85.0,57360.5390625,0.0,969.8154296875,1.0,279.4576721191406,283.3532409667969,300.323974609375,304.1892395019531,293.1499938964844,293.1499938964844,279.75,39421.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814996838569641,1.0,0.0,0.0,3.5161964893341064,3.5162198543548584,8.249726874964836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.4951171875,0.0,1413.9971923828125,1895.4371337890625,0.0,2303.615478515625,0.8787024021148682,1.0,0.0,3.0,1.0,0.0
17672460,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906236290931702,0.3638630211353302,0.3278062343597412,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476455450057985,0.4313712418079376,0.4081124663352966,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214889764785767,0.2838214635848999,0.1989244371652603,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477845191955566,0.3138763904571533,0.2978033423423767,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385632157325745,0.1325012594461441,0.6013850569725037,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277551472187042,1.0,1.0,0.7526783347129822,1.0,-2.201488733291626,1.031370759010315,1.170117974281311,0.5266517996788025,0.9881272315979004,0.9881272315979004,0.0,94.7285614013672,73.0,57844.30078125,0.0,961.01171875,1.0,279.742431640625,283.4864196777344,300.2945861816406,304.090087890625,293.1499938964844,293.1499938964844,279.45001220703125,31589.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744341492652893,1.0,0.0,0.0,3.6951780319213854,3.6952016353607178,9.110956966651428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.3349609375,0.0,1550.6053466796875,1895.4371337890625,0.0,2240.314453125,0.9122552275657654,1.0,0.0,3.0,1.0,0.0
17672520,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906236290931702,0.3638630211353302,0.3278062343597412,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476455450057985,0.4313712418079376,0.4081124663352966,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214889764785767,0.2838214635848999,0.1989244371652603,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477845191955566,0.3138763904571533,0.2978033423423767,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385632157325745,0.1325012594461441,0.6013850569725037,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277551472187042,1.0,1.0,0.7526783347129822,1.0,-2.201488733291626,1.031370759010315,1.170117974281311,0.5266517996788025,0.9881272315979004,0.9881272315979004,0.0,94.7285614013672,73.0,57844.30078125,0.0,961.01171875,1.0,279.742431640625,283.4864196777344,300.2945861816406,304.090087890625,293.1499938964844,293.1499938964844,279.45001220703125,31589.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744341492652893,1.0,0.0,0.0,3.6951780319213854,3.6952016353607178,9.110956966651428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.3349609375,0.0,1550.6053466796875,1895.4371337890625,0.0,2240.314453125,0.9122552275657654,1.0,0.0,3.0,1.0,0.0
17672580,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277946949005128,0.3653043806552887,0.3293064832687378,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850477576255798,0.4353809654712677,0.4120264649391174,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537593483924866,0.2879410684108734,0.2018502205610275,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818436861038208,0.3172895610332489,0.3011121749877929,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676793098449707,0.1360610127449035,0.6170356869697571,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227656722068786,1.0,1.0,0.7536182999610901,1.0,-2.234292507171631,1.047313213348389,1.1869794130325315,0.5353789925575256,0.8943079710006714,0.8943079710006714,0.0,83.4125747680664,61.0,59410.82421875,0.0,950.7572021484376,1.0,279.4567565917969,283.3272399902344,300.3563537597656,304.33856201171875,293.1499938964844,293.1499938964844,279.75,37097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861732244491577,1.0,0.0,0.0,3.665905475616455,3.665929794311523,8.967178359853278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.92578125,0.0,1559.179931640625,1895.4371337890625,0.0,2345.7392578125,0.909720242023468,1.0,0.0,3.0,1.0,0.0
17672640,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277946949005128,0.3653043806552887,0.3293064832687378,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850477576255798,0.4353809654712677,0.4120264649391174,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537593483924866,0.2879410684108734,0.2018502205610275,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818436861038208,0.3172895610332489,0.3011121749877929,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676793098449707,0.1360610127449035,0.6170356869697571,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227656722068786,1.0,1.0,0.7536182999610901,1.0,-2.234292507171631,1.047313213348389,1.1869794130325315,0.5353789925575256,0.8943079710006714,0.8943079710006714,0.0,83.4125747680664,61.0,59410.82421875,0.0,950.7572021484376,1.0,279.4567565917969,283.3272399902344,300.3563537597656,304.33856201171875,293.1499938964844,293.1499938964844,279.75,37097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861732244491577,1.0,0.0,0.0,3.665905475616455,3.665929794311523,8.967178359853278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.92578125,0.0,1559.179931640625,1895.4371337890625,0.0,2345.7392578125,0.909720242023468,1.0,0.0,3.0,1.0,0.0
17672700,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482641220092772,0.3660910427570343,0.3296066522598266,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373242557048797,0.4124919772148132,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713381290435791,0.2898682057857513,0.2029718458652496,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001206755638123,0.3187998831272125,0.3022588491439819,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832455396652222,0.1375139355659485,0.6227461695671082,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199147522449493,1.0,1.0,0.7540882229804993,1.0,-2.2444887161254883,1.0521864891052246,1.1923022270202637,0.5381360650062561,1.0,1.0,0.0,78.30449676513672,61.0,59083.83984375,0.0,941.5265502929688,1.0,279.7029113769531,283.47662353515625,300.3102111816406,304.1520080566406,293.1499938964844,293.1499938964844,279.75,32896.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817965745925903,1.0,0.0,0.0,3.73410964012146,3.734133720397949,9.303950605499268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.482421875,0.0,1605.0169677734375,1895.4371337890625,0.0,2306.285400390625,0.9237552881240844,1.0,0.0,3.0,1.0,0.0
17672760,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616546034812928,0.3669732213020324,0.3302952349185943,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.440275639295578,0.3980713784694671,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842155933380127,0.2917987704277038,0.2042496651411056,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135806560516356,0.3203068673610687,0.303589403629303,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945546269416809,0.1388415396213531,0.6284499168395996,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162136018276214,1.0,1.0,0.7550235390663147,1.0,-2.2383177280426025,1.048804521560669,1.1895132064819336,0.5362768769264221,1.0,1.0,0.0,74.88200378417969,64.0,59148.71484375,0.0,922.2227783203124,1.0,279.7431335449219,283.456298828125,300.3278503417969,304.23468017578125,293.1499938964844,293.1499938964844,279.45001220703125,32722.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816433310508728,1.0,0.0,0.0,3.8106374740600586,3.810662508010864,9.689214266472843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.052734375,0.0,1693.7366943359375,1895.4371337890625,0.0,2304.907470703125,0.9389454126358032,1.0,0.0,3.0,1.0,0.0
17672820,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760797023773192,0.3670640289783478,0.3306696116924286,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.447803646326065,0.3808096647262573,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007872343063354,0.2944870293140411,0.2062596529722213,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316723942756652,0.3221645057201385,0.305530309677124,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090189456939697,0.1407137066125869,0.6373050808906555,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128655791282654,1.0,1.0,0.756894052028656,1.0,-2.233405113220215,1.045813798904419,1.1875914335250854,0.5341734290122986,0.8844148516654968,0.8844148516654968,0.0,71.13949584960938,82.0,59714.08984375,0.0,903.1716918945312,1.0,279.4561462402344,283.2811584472656,300.3727111816406,304.3941955566406,293.1499938964844,293.1499938964844,279.75,38910.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901195287704468,1.0,0.0,0.0,3.7264404296875,3.7264657020568848,9.265772860089784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.59765625,0.0,1642.1170654296875,1895.4371337890625,0.0,2381.45556640625,0.9243154525756836,1.0,0.0,3.0,1.0,0.0
17672880,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760797023773192,0.3670640289783478,0.3306696116924286,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.447803646326065,0.3808096647262573,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007872343063354,0.2944870293140411,0.2062596529722213,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316723942756652,0.3221645057201385,0.305530309677124,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090189456939697,0.1407137066125869,0.6373050808906555,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128655791282654,1.0,1.0,0.756894052028656,1.0,-2.233405113220215,1.045813798904419,1.1875914335250854,0.5341734290122986,0.8844148516654968,0.8844148516654968,0.0,71.13949584960938,82.0,59714.08984375,0.0,903.1716918945312,1.0,279.4561462402344,283.2811584472656,300.3727111816406,304.3941955566406,293.1499938964844,293.1499938964844,279.75,38910.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901195287704468,1.0,0.0,0.0,3.7264404296875,3.7264657020568848,9.265772860089784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.59765625,0.0,1642.1170654296875,1895.4371337890625,0.0,2381.45556640625,0.9243154525756836,1.0,0.0,3.0,1.0,0.0
17672940,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729855060577391,0.3682757019996643,0.3314048945903778,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553423821926117,0.3855468034744262,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001234173774719,0.2977536618709564,0.2083780020475387,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295750856399536,0.3245132565498352,0.3075451254844665,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.709069550037384,0.1425337493419647,0.645365834236145,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175944328308105,1.0,1.0,0.7587646245956421,1.0,-2.2545952796936035,1.055825114250183,1.19877028465271,0.5389696359634399,1.0,1.0,0.0,72.70396423339844,100.0,59608.0546875,0.0,929.9607543945312,1.0,279.74346923828125,283.44927978515625,300.3516540527344,304.27117919921875,293.1499938964844,293.1499938964844,279.45001220703125,33271.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820624709129333,1.0,0.0,0.0,3.843417882919312,3.843443155288696,9.856630640570074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.44921875,0.0,1737.6944580078125,1895.4371337890625,0.0,2308.677490234375,0.9466705918312072,1.0,0.0,3.0,1.0,0.0
17673000,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729855060577391,0.3682757019996643,0.3314048945903778,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553423821926117,0.3855468034744262,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001234173774719,0.2977536618709564,0.2083780020475387,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295750856399536,0.3245132565498352,0.3075451254844665,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.709069550037384,0.1425337493419647,0.645365834236145,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175944328308105,1.0,1.0,0.7587646245956421,1.0,-2.2545952796936035,1.055825114250183,1.19877028465271,0.5389696359634399,1.0,1.0,0.0,72.70396423339844,100.0,59608.0546875,0.0,929.9607543945312,1.0,279.74346923828125,283.44927978515625,300.3516540527344,304.27117919921875,293.1499938964844,293.1499938964844,279.45001220703125,33271.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820624709129333,1.0,0.0,0.0,3.843417882919312,3.843443155288696,9.856630640570074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.44921875,0.0,1737.6944580078125,1895.4371337890625,0.0,2308.677490234375,0.9466705918312072,1.0,0.0,3.0,1.0,0.0
17673060,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554612636566162,0.3684882223606109,0.3321163058280945,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584807753562927,0.4076785445213318,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861566781997681,0.3003831803798675,0.2105251252651214,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121593236923218,0.3262852728366852,0.3096327185630798,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982076168060303,0.1439094692468643,0.6531873941421509,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281980991363525,1.0,1.0,0.7599194645881653,1.0,-2.29650354385376,1.0762982368469238,1.2202051877975464,0.5497488379478455,0.9354673027992249,0.9354673027992249,0.0,78.61370086669922,103.0,61418.94921875,0.0,995.2984619140624,1.0,279.45574951171875,283.291748046875,300.42535400390625,304.5291442871094,293.1499938964844,293.1499938964844,279.1499938964844,36793.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791779100894928,1.0,0.0,0.0,3.8229591846466064,3.822985172271729,9.751975085237063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.201171875,0.0,1740.4608154296875,1895.4371337890625,0.0,2396.513671875,0.9447300434112548,1.0,0.0,3.0,1.0,0.0
17673120,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554612636566162,0.3684882223606109,0.3321163058280945,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584807753562927,0.4076785445213318,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861566781997681,0.3003831803798675,0.2105251252651214,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121593236923218,0.3262852728366852,0.3096327185630798,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982076168060303,0.1439094692468643,0.6531873941421509,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281980991363525,1.0,1.0,0.7599194645881653,1.0,-2.29650354385376,1.0762982368469238,1.2202051877975464,0.5497488379478455,0.9354673027992249,0.9354673027992249,0.0,78.61370086669922,103.0,61418.94921875,0.0,995.2984619140624,1.0,279.45574951171875,283.291748046875,300.42535400390625,304.5291442871094,293.1499938964844,293.1499938964844,279.1499938964844,36793.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791779100894928,1.0,0.0,0.0,3.8229591846466064,3.822985172271729,9.751975085237063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.201171875,0.0,1740.4608154296875,1895.4371337890625,0.0,2396.513671875,0.9447300434112548,1.0,0.0,3.0,1.0,0.0
17673180,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.937472939491272,0.3683357834815979,0.332118958234787,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576517641544342,0.4289765357971191,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733553886413574,0.3026526272296905,0.2122436165809631,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973755240440369,0.3276566863059997,0.311126708984375,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876201033592224,0.1447945386171341,0.6584309339523315,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372079074382782,1.0,1.0,0.7610743641853333,1.0,-2.332260608673096,1.0936803817749023,1.2385801076889038,0.5590741038322449,0.8720729351043701,0.8720729351043701,0.0,84.44388580322266,106.0,62603.55859375,0.0,1055.927001953125,1.0,279.1571044921875,283.2518310546875,300.44451904296875,304.6425170898437,293.1499938964844,293.1499938964844,279.45001220703125,39687.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987256050109863,1.0,0.0,0.0,3.651098966598511,3.651123523712158,8.894888310351234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.6884765625,0.0,1561.9906005859375,1895.4371337890625,0.0,2459.779052734375,0.9094107151031494,1.0,0.0,3.0,1.0,0.0
17673240,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.937472939491272,0.3683357834815979,0.332118958234787,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576517641544342,0.4289765357971191,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733553886413574,0.3026526272296905,0.2122436165809631,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973755240440369,0.3276566863059997,0.311126708984375,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876201033592224,0.1447945386171341,0.6584309339523315,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372079074382782,1.0,1.0,0.7610743641853333,1.0,-2.332260608673096,1.0936803817749023,1.2385801076889038,0.5590741038322449,0.8720729351043701,0.8720729351043701,0.0,84.44388580322266,106.0,62603.55859375,0.0,1055.927001953125,1.0,279.1571044921875,283.2518310546875,300.44451904296875,304.6425170898437,293.1499938964844,293.1499938964844,279.45001220703125,39687.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987256050109863,1.0,0.0,0.0,3.651098966598511,3.651123523712158,8.894888310351234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.6884765625,0.0,1561.9906005859375,1895.4371337890625,0.0,2459.779052734375,0.9094107151031494,1.0,0.0,3.0,1.0,0.0
17673300,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.927367866039276,0.3688768148422241,0.3324459195137024,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956305623054504,0.4573035538196563,0.4335808753967285,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662989735603333,0.3041699528694153,0.2132498174905777,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894158601760864,0.3286974430084228,0.3120475113391876,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815366744995117,0.1453153192996978,0.6610369086265564,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411163330078125,1.0,1.0,0.7616518139839172,1.0,-2.343411922454834,1.0990077257156372,1.2444043159484863,0.5620226860046387,0.977116584777832,0.977116584777832,0.0,87.71306610107422,106.0,62310.58203125,0.0,1081.0841064453125,1.0,279.402587890625,283.40020751953125,300.4104919433594,304.46295166015625,293.1499938964844,293.1499938964844,279.45001220703125,33826.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931956052780151,1.0,0.0,0.0,3.71867561340332,3.7186999320983887,9.22719834761665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.955078125,0.0,1594.352294921875,1895.4371337890625,0.0,2409.38427734375,0.9212443232536316,1.0,0.0,3.0,1.0,0.0
17673360,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181727766990662,0.3695372641086578,0.3331496119499206,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.988584280014038,0.4577069580554962,0.4337611794471741,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599620461463928,0.3057945966720581,0.2144564688205719,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821520805358887,0.3298658728599548,0.3132385909557342,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759592890739441,0.1458846777677536,0.66410231590271,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445760846138,1.0,1.0,0.7627836465835571,1.0,-2.3512680530548096,1.1025899648666382,1.248678207397461,0.5637030601501465,1.0,1.0,0.0,90.9242935180664,109.0,62698.796875,0.0,1102.401611328125,1.0,279.443115234375,283.38238525390625,300.441162109375,304.5691833496094,293.1499938964844,293.1499938964844,279.1499938964844,32626.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925198674201965,1.0,0.0,0.0,3.806157112121582,3.8061819076538086,9.666442792877206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.7109375,0.0,1687.6170654296875,1895.4371337890625,0.0,2403.242431640625,0.9379406571388244,1.0,0.0,3.0,1.0,0.0
17673420,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025847315788268,0.3693673014640808,0.3335709571838379,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755789637565612,0.4585426449775696,0.434742659330368,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491703867912292,0.3080767691135406,0.2163972109556198,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696939945220947,0.3312983512878418,0.3150572776794433,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663590669631958,0.1465582847595214,0.6688188910484314,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505165517330169,1.0,1.0,0.7650472521781921,1.0,-2.3631410598754883,1.1078026294708252,1.255338430404663,0.5661367774009705,0.898844838142395,0.898844838142395,0.0,96.8094711303711,112.0,63751.64453125,0.0,1139.1907958984375,1.0,279.1571044921875,283.22637939453125,300.509033203125,304.7894592285156,293.1499938964844,293.1499938964844,279.45001220703125,37970.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010027408599854,1.0,0.0,0.0,3.7417497634887695,3.7417750358581534,9.342062412542872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.91796875,0.0,1652.772216796875,1895.4371337890625,0.0,2480.5966796875,0.9271928071975708,1.0,0.0,3.0,1.0,0.0
17673480,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025847315788268,0.3693673014640808,0.3335709571838379,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755789637565612,0.4585426449775696,0.434742659330368,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491703867912292,0.3080767691135406,0.2163972109556198,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696939945220947,0.3312983512878418,0.3150572776794433,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663590669631958,0.1465582847595214,0.6688188910484314,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505165517330169,1.0,1.0,0.7650472521781921,1.0,-2.3631410598754883,1.1078026294708252,1.255338430404663,0.5661367774009705,0.898844838142395,0.898844838142395,0.0,96.8094711303711,112.0,63751.64453125,0.0,1139.1907958984375,1.0,279.1571044921875,283.22637939453125,300.509033203125,304.7894592285156,293.1499938964844,293.1499938964844,279.45001220703125,37970.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010027408599854,1.0,0.0,0.0,3.7417497634887695,3.7417750358581534,9.342062412542872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.91796875,0.0,1652.772216796875,1895.4371337890625,0.0,2480.5966796875,0.9271928071975708,1.0,0.0,3.0,1.0,0.0
17673540,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927956223487854,0.3702753782272339,0.3342021703720093,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664819836616516,0.4609284698963165,0.4367287456989288,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.842578113079071,0.3110328614711761,0.2183976769447326,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616732358932495,0.3333159983158111,0.3168951272964477,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600921750068665,0.1474304497241974,0.67303067445755,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556052684783935,1.0,1.0,0.7673109173774719,1.0,-2.3759493827819824,1.1135181188583374,1.2624313831329346,0.5687090754508972,1.0,1.0,0.0,101.40912628173828,115.0,63497.24609375,0.0,1172.1990966796875,1.0,279.4432678222656,283.379638671875,300.5068359375,304.6918640136719,293.1499938964844,293.1499938964844,279.1499938964844,33524.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943933606147766,1.0,0.0,0.0,3.854468584060669,3.854494094848633,9.913392204907725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.4853515625,0.0,1753.20947265625,1895.4371337890625,0.0,2420.27978515625,0.9493390917778016,1.0,0.0,3.0,1.0,0.0
17673600,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927956223487854,0.3702753782272339,0.3342021703720093,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664819836616516,0.4609284698963165,0.4367287456989288,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.842578113079071,0.3110328614711761,0.2183976769447326,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616732358932495,0.3333159983158111,0.3168951272964477,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600921750068665,0.1474304497241974,0.67303067445755,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556052684783935,1.0,1.0,0.7673109173774719,1.0,-2.3759493827819824,1.1135181188583374,1.2624313831329346,0.5687090754508972,1.0,1.0,0.0,101.40912628173828,115.0,63497.24609375,0.0,1172.1990966796875,1.0,279.4432678222656,283.379638671875,300.5068359375,304.6918640136719,293.1499938964844,293.1499938964844,279.1499938964844,33524.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943933606147766,1.0,0.0,0.0,3.854468584060669,3.854494094848633,9.913392204907725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.4853515625,0.0,1753.20947265625,1895.4371337890625,0.0,2420.27978515625,0.9493390917778016,1.0,0.0,3.0,1.0,0.0
