time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843737840652466,0.3700977861881256,0.3345450162887573,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.958571195602417,0.4626792073249817,0.4388072788715362,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372584581375122,0.3133102357387543,0.2202802002429962,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.855103075504303,0.3347059786319732,0.3186027407646179,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549772620201111,0.14801125228405,0.6769554018974304,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9033203125,1.0,0.4602180123329162,1.0,1.0,0.7690538167953491,1.0,-2.387892007827759,1.118934154510498,1.2689578533172607,0.5713250637054443,0.9167227149009703,0.9167227149009703,0.0,105.6020050048828,118.0,64672.8046875,0.0,1202.88232421875,1.0,279.1557312011719,283.2104797363281,300.5799560546875,304.9221496582031,293.1499938964844,293.1499938964844,278.8500061035156,37711.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023442625999451,1.0,0.0,0.0,3.808881998062134,3.808907985687256,9.68028871284332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13401.181640625,0.0,1730.5850830078125,1895.4371337890625,0.0,2492.8779296875,0.9419969916343688,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843737840652466,0.3700977861881256,0.3345450162887573,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.958571195602417,0.4626792073249817,0.4388072788715362,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372584581375122,0.3133102357387543,0.2202802002429962,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.855103075504303,0.3347059786319732,0.3186027407646179,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549772620201111,0.14801125228405,0.6769554018974304,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9033203125,1.0,0.4602180123329162,1.0,1.0,0.7690538167953491,1.0,-2.387892007827759,1.118934154510498,1.2689578533172607,0.5713250637054443,0.9167227149009703,0.9167227149009703,0.0,105.6020050048828,118.0,64672.8046875,0.0,1202.88232421875,1.0,279.1557312011719,283.2104797363281,300.5799560546875,304.9221496582031,293.1499938964844,293.1499938964844,278.8500061035156,37711.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023442625999451,1.0,0.0,0.0,3.808881998062134,3.808907985687256,9.68028871284332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13401.181640625,0.0,1730.5850830078125,1895.4371337890625,0.0,2492.8779296875,0.9419969916343688,1.0,0.0,3.0,1.0,0.0
17673780,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757847547531128,0.3697333037853241,0.3342582881450653,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501932263374328,0.4642279148101806,0.4403344690799713,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317976593971252,0.3153931796550751,0.2217975705862045,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484368920326233,0.3358082175254822,0.31976118683815,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.649657666683197,0.1483597457408905,0.6792849898338318,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642232060432434,1.0,1.0,0.7707967162132263,1.0,-2.395395040512085,1.12217378616333,1.2732213735580444,0.5726890563964844,0.851094126701355,0.851094126701355,0.0,109.75675964355467,121.0,65040.97265625,0.0,1228.51416015625,1.0,278.8573913574219,283.1962890625,300.60113525390625,304.9781799316406,293.1499938964844,293.1499938964844,279.1499938964844,40567.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055486083030701,1.0,0.0,0.0,3.581472635269165,3.5814967155456543,8.558872082176094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.009765625,0.0,1491.7864990234375,1895.4371337890625,0.0,2522.261962890625,0.8949112296104431,1.0,0.0,3.0,1.0,0.0
17673840,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757847547531128,0.3697333037853241,0.3342582881450653,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501932263374328,0.4642279148101806,0.4403344690799713,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317976593971252,0.3153931796550751,0.2217975705862045,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484368920326233,0.3358082175254822,0.31976118683815,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.649657666683197,0.1483597457408905,0.6792849898338318,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642232060432434,1.0,1.0,0.7707967162132263,1.0,-2.395395040512085,1.12217378616333,1.2732213735580444,0.5726890563964844,0.851094126701355,0.851094126701355,0.0,109.75675964355467,121.0,65040.97265625,0.0,1228.51416015625,1.0,278.8573913574219,283.1962890625,300.60113525390625,304.9781799316406,293.1499938964844,293.1499938964844,279.1499938964844,40567.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055486083030701,1.0,0.0,0.0,3.581472635269165,3.5814967155456543,8.558872082176094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.009765625,0.0,1491.7864990234375,1895.4371337890625,0.0,2522.261962890625,0.8949112296104431,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729129433631897,0.3702220916748047,0.3344905078411102,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473944306373596,0.4655735194683075,0.4414165019989013,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302023410797119,0.3168893456459045,0.2227401435375213,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462770581245422,0.3367720544338226,0.320546418428421,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478875875473022,0.1487145274877548,0.6807481646537781,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.466156542301178,1.0,1.0,0.7716681957244873,1.0,-2.4008028507232666,1.124626398086548,1.2761763334274292,0.5737794637680054,0.9429724216461182,0.9429724216461182,0.0,111.4469223022461,121.0,64597.38671875,0.0,1241.74951171875,1.0,279.1007080078125,283.3371276855469,300.5755615234375,304.7881774902344,293.1499938964844,293.1499938964844,279.1499938964844,34466.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798801839351654,1.0,0.0,0.0,3.638485431671143,3.6385092735290527,8.833536071506387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.0576171875,0.0,1508.9609375,1895.4371337890625,0.0,2460.475341796875,0.9038841724395752,1.0,0.0,3.0,1.0,0.0
17673960,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.871112048625946,0.3708349764347076,0.3350819051265716,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457411170005798,0.4670682847499847,0.4428443610668182,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.829487144947052,0.3185040652751922,0.2238846719264984,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450318574905396,0.3378733396530151,0.3216000497341156,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468586325645447,0.14915831387043,0.6828347444534302,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681519567966461,1.0,1.0,0.7725430130958557,1.0,-2.408374309539795,1.1281459331512451,1.2802283763885498,0.5754801630973816,0.9661089777946472,0.9661089777946472,0.0,112.85863494873048,124.0,64994.1875,0.0,1256.4537353515625,1.0,279.14276123046875,283.31689453125,300.61376953125,304.8988037109375,293.1499938964844,293.1499938964844,278.8500061035156,32951.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971476912498474,1.0,0.0,0.0,3.723520040512085,3.723544120788574,9.25125561934692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13443.8623046875,0.0,1593.2412109375,1895.4371337890625,0.0,2445.376220703125,0.9195242524147034,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656932711601257,0.3707291483879089,0.3354009091854095,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404760599136353,0.4689425826072693,0.444998562335968,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.826604425907135,0.3208608627319336,0.2257690578699112,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411468267440796,0.3392547070980072,0.323230504989624,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437675356864929,0.1496693640947342,0.6861874461174011,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719901382923126,1.0,1.0,0.7742927074432373,1.0,-2.4196014404296875,1.133223295211792,1.286378026008606,0.5779255628585815,0.8755604028701782,0.8755604028701782,0.0,116.21485900878906,127.0,65907.75,0.0,1283.6141357421875,1.0,278.8575134277344,283.1966247558594,300.6927795410156,305.12225341796875,293.1499938964844,293.1499938964844,279.1499938964844,38200.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038920760154724,1.0,0.0,0.0,3.628530263900757,3.628554582595825,8.7852640717756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.419921875,0.0,1525.78466796875,1895.4371337890625,0.0,2507.06298828125,0.9025681614875792,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656932711601257,0.3707291483879089,0.3354009091854095,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404760599136353,0.4689425826072693,0.444998562335968,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.826604425907135,0.3208608627319336,0.2257690578699112,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411468267440796,0.3392547070980072,0.323230504989624,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437675356864929,0.1496693640947342,0.6861874461174011,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719901382923126,1.0,1.0,0.7742927074432373,1.0,-2.4196014404296875,1.133223295211792,1.286378026008606,0.5779255628585815,0.8755604028701782,0.8755604028701782,0.0,116.21485900878906,127.0,65907.75,0.0,1283.6141357421875,1.0,278.8575134277344,283.1966247558594,300.6927795410156,305.12225341796875,293.1499938964844,293.1499938964844,279.1499938964844,38200.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038920760154724,1.0,0.0,0.0,3.628530263900757,3.628554582595825,8.7852640717756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.419921875,0.0,1525.78466796875,1895.4371337890625,0.0,2507.06298828125,0.9025681614875792,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614773154258728,0.3716398179531097,0.336041510105133,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364079236984252,0.4716303050518036,0.4473782479763031,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246511220932007,0.3239060640335083,0.2278118133544922,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381906151771545,0.3412197530269623,0.3249926269054413,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413578391075134,0.1504262238740921,0.6896283030509949,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757360816001892,1.0,1.0,0.7760424017906189,1.0,-2.431929111480713,1.1388750076293943,1.2930541038513184,0.5805708765983582,0.9979119896888732,0.9979119896888732,0.0,119.24024200439452,130.0,65899.59375,0.0,1310.9775390625,1.0,279.1432189941406,283.3138427734375,300.7054138183594,305.053955078125,293.1499938964844,293.1499938964844,278.8500061035156,32400.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797423779964447,1.0,0.0,0.0,3.779427528381348,3.779452323913574,9.531150908514974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13695.271484375,0.0,1654.0972900390625,1895.4371337890625,0.0,2447.894775390625,0.9316660761833192,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614773154258728,0.3716398179531097,0.336041510105133,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364079236984252,0.4716303050518036,0.4473782479763031,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246511220932007,0.3239060640335083,0.2278118133544922,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381906151771545,0.3412197530269623,0.3249926269054413,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413578391075134,0.1504262238740921,0.6896283030509949,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757360816001892,1.0,1.0,0.7760424017906189,1.0,-2.431929111480713,1.1388750076293943,1.2930541038513184,0.5805708765983582,0.9979119896888732,0.9979119896888732,0.0,119.24024200439452,130.0,65899.59375,0.0,1310.9775390625,1.0,279.1432189941406,283.3138427734375,300.7054138183594,305.053955078125,293.1499938964844,293.1499938964844,278.8500061035156,32400.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797423779964447,1.0,0.0,0.0,3.779427528381348,3.779452323913574,9.531150908514974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13695.271484375,0.0,1654.0972900390625,1895.4371337890625,0.0,2447.894775390625,0.9316660761833192,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564769625663757,0.3713600635528564,0.3362305164337158,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.93141108751297,0.4733107984066009,0.4493817389011383,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220277428627014,0.3261735141277313,0.2296514213085174,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346261382102966,0.3424513041973114,0.3265092670917511,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.638517439365387,0.1508485078811645,0.6926660537719727,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794012606143951,1.0,1.0,0.7779286503791809,1.0,-2.4422507286071777,1.1434694528579712,1.2987812757492063,0.5827707648277283,0.8912004828453064,0.8912004828453064,0.0,122.57704162597656,133.0,66895.265625,0.0,1337.4228515625,1.0,278.8563842773437,283.1706848144531,300.7815856933594,305.2822265625,293.1499938964844,293.1499938964844,279.1499938964844,38151.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048826456069946,1.0,0.0,0.0,3.702997922897339,3.703022718429565,9.149559900833992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.4150390625,0.0,1609.2677001953125,1895.4371337890625,0.0,2516.14990234375,0.9188438057899476,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564769625663757,0.3713600635528564,0.3362305164337158,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.93141108751297,0.4733107984066009,0.4493817389011383,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220277428627014,0.3261735141277313,0.2296514213085174,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346261382102966,0.3424513041973114,0.3265092670917511,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.638517439365387,0.1508485078811645,0.6926660537719727,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794012606143951,1.0,1.0,0.7779286503791809,1.0,-2.4422507286071777,1.1434694528579712,1.2987812757492063,0.5827707648277283,0.8912004828453064,0.8912004828453064,0.0,122.57704162597656,133.0,66895.265625,0.0,1337.4228515625,1.0,278.8563842773437,283.1706848144531,300.7815856933594,305.2822265625,293.1499938964844,293.1499938964844,279.1499938964844,38151.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048826456069946,1.0,0.0,0.0,3.702997922897339,3.703022718429565,9.149559900833992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.4150390625,0.0,1609.2677001953125,1895.4371337890625,0.0,2516.14990234375,0.9188438057899476,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525804877281189,0.372209221124649,0.3367619216442108,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927560567855835,0.475891649723053,0.4516124725341797,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202584981918335,0.3292093276977539,0.2316575497388839,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318770527839661,0.3443204760551452,0.3281461298465729,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362453699111938,0.151526391506195,0.6956880688667297,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829719364643097,1.0,1.0,0.7798148989677429,1.0,-2.4535701274871826,1.1485899686813354,1.3049802780151367,0.5851291418075562,1.0,1.0,0.0,125.58722686767578,136.0,66756.4140625,0.0,1363.9552001953125,1.0,279.143310546875,283.3075256347656,300.7912902832031,305.2016296386719,293.1499938964844,293.1499938964844,278.8500061035156,33090.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798424482345581,1.0,0.0,0.0,3.83246660232544,3.8324921131134033,9.80054096544336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13926.19140625,0.0,1722.9486083984375,1895.4371337890625,0.0,2457.02880859375,0.9440669417381288,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525804877281189,0.372209221124649,0.3367619216442108,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927560567855835,0.475891649723053,0.4516124725341797,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202584981918335,0.3292093276977539,0.2316575497388839,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318770527839661,0.3443204760551452,0.3281461298465729,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362453699111938,0.151526391506195,0.6956880688667297,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829719364643097,1.0,1.0,0.7798148989677429,1.0,-2.4535701274871826,1.1485899686813354,1.3049802780151367,0.5851291418075562,1.0,1.0,0.0,125.58722686767578,136.0,66756.4140625,0.0,1363.9552001953125,1.0,279.143310546875,283.3075256347656,300.7912902832031,305.2016296386719,293.1499938964844,293.1499938964844,278.8500061035156,33090.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798424482345581,1.0,0.0,0.0,3.83246660232544,3.8324921131134033,9.80054096544336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13926.19140625,0.0,1722.9486083984375,1895.4371337890625,0.0,2457.02880859375,0.9440669417381288,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508461117744446,0.3722261190414428,0.3370994925498962,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9258829951286316,0.4768582284450531,0.4528124928474426,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195541501045227,0.3304730653762817,0.2327161282300949,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306994438171387,0.345037579536438,0.3290476500988006,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352868676185608,0.1517816483974456,0.6974471807479858,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.2825012207031,284.8842163085937,1.0,0.4847958087921142,1.0,1.0,0.7807580232620239,1.0,-2.459889411926269,1.1514623165130615,1.308427095413208,0.5865573883056641,0.9249293208122252,0.9249293208122252,0.0,127.06183624267578,136.0,67924.625,0.0,1377.9979248046875,1.0,278.8938903808594,283.134033203125,300.8597106933594,305.4760131835937,293.1499938964844,293.1499938964844,278.8500061035156,35665.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043220043182373,1.0,0.0,0.0,3.8391849994659424,3.839210748672485,9.83493123385415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13506.6845703125,0.0,1751.3751220703125,1895.4371337890625,0.0,2511.005859375,0.9458536505699158,1.0,0.0,3.0,1.0,0.0
17674560,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481773734092712,0.3719430863857269,0.3369705975055694,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.92312091588974,0.4775355160236358,0.4535859227180481,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180354237556458,0.331518292427063,0.2335288226604461,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287369608879089,0.3455171287059784,0.3296301960945129,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337166428565979,0.1519043892621994,0.698509693145752,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865076839923858,1.0,1.0,0.7817230820655823,1.0,-2.463618993759156,1.153048396110535,1.3105705976486206,0.5872814059257507,0.9058969020843506,0.9058969020843506,0.0,128.84512329101562,124.0,67842.6484375,0.0,1390.1492919921875,1.0,278.856201171875,283.1532287597656,300.8670349121094,305.43463134765625,293.1499938964844,293.1499938964844,278.54998779296875,38001.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056696057319641,1.0,0.0,0.0,3.7701570987701416,3.7701826095581055,9.4844500608815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14334.9482421875,0.0,1686.4739990234375,1895.4371337890625,0.0,2523.373046875,0.9335989952087402,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.851482629776001,0.3716436922550201,0.33648282289505,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289648532867432,0.4790281355381012,0.4548002183437347,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230792880058289,0.3337690234184265,0.2349569350481033,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328624963760376,0.3465340435504913,0.3304363191127777,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365693211555481,0.1521298885345459,0.6990079879760742,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850161969661712,1.0,1.0,0.7836533188819885,1.0,-2.467776298522949,1.1545965671539309,1.3131797313690186,0.5878170728683472,0.8477409482002258,0.8477409482002258,0.0,126.58409118652344,112.0,68157.65625,0.0,1385.8671875,1.0,278.5577697753906,283.1434020996094,300.8927307128906,305.4932861328125,293.1499938964844,293.1499938964844,278.8500061035156,40181.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082199692726135,1.0,0.0,0.0,3.5526111125946045,3.552634954452514,8.421484380960464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.013671875,0.0,1457.942626953125,1895.4371337890625,0.0,2546.81103515625,0.8881690502166748,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.851482629776001,0.3716436922550201,0.33648282289505,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289648532867432,0.4790281355381012,0.4548002183437347,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230792880058289,0.3337690234184265,0.2349569350481033,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328624963760376,0.3465340435504913,0.3304363191127777,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365693211555481,0.1521298885345459,0.6990079879760742,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850161969661712,1.0,1.0,0.7836533188819885,1.0,-2.467776298522949,1.1545965671539309,1.3131797313690186,0.5878170728683472,0.8477409482002258,0.8477409482002258,0.0,126.58409118652344,112.0,68157.65625,0.0,1385.8671875,1.0,278.5577697753906,283.1434020996094,300.8927307128906,305.4932861328125,293.1499938964844,293.1499938964844,278.8500061035156,40181.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082199692726135,1.0,0.0,0.0,3.5526111125946045,3.552634954452514,8.421484380960464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.013671875,0.0,1457.942626953125,1895.4371337890625,0.0,2546.81103515625,0.8881690502166748,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638787269592285,0.3727569282054901,0.3369714617729187,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459390640258788,0.4817636013031006,0.4568461775779724,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119197845459,0.3370706439018249,0.2368952333927154,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452252149581909,0.3485203087329864,0.3318216204643249,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457521319389343,0.1528555303812027,0.7003577947616577,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811032712459564,1.0,1.0,0.78558349609375,1.0,-2.476430892944336,1.158393383026123,1.318037509918213,0.5895048379898071,0.9506356716156006,0.9506356716156006,0.0,119.7269515991211,100.0,68050.0,0.0,1367.8282470703125,1.0,278.8425598144531,283.25341796875,300.9107971191406,305.4159240722656,293.1499938964844,293.1499938964844,278.54998779296875,33119.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800250768661499,1.0,0.0,0.0,3.689318180084229,3.689342021942138,9.08208392047527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14364.7236328125,0.0,1555.5723876953125,1895.4371337890625,0.0,2473.7177734375,0.911745548248291,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638787269592285,0.3727569282054901,0.3369714617729187,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459390640258788,0.4817636013031006,0.4568461775779724,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119197845459,0.3370706439018249,0.2368952333927154,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452252149581909,0.3485203087329864,0.3318216204643249,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457521319389343,0.1528555303812027,0.7003577947616577,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811032712459564,1.0,1.0,0.78558349609375,1.0,-2.476430892944336,1.158393383026123,1.318037509918213,0.5895048379898071,0.9506356716156006,0.9506356716156006,0.0,119.7269515991211,100.0,68050.0,0.0,1367.8282470703125,1.0,278.8425598144531,283.25341796875,300.9107971191406,305.4159240722656,293.1499938964844,293.1499938964844,278.54998779296875,33119.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800250768661499,1.0,0.0,0.0,3.689318180084229,3.689342021942138,9.08208392047527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14364.7236328125,0.0,1555.5723876953125,1895.4371337890625,0.0,2473.7177734375,0.911745548248291,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809129595756531,0.3727443218231201,0.3368943631649017,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669081568717957,0.4835565984249115,0.4584333598613739,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537805080413818,0.3396538496017456,0.2385733723640442,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622883558273315,0.3498565852642059,0.3329222500324249,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587450504302979,0.1533547788858413,0.7013439536094666,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756489992141723,1.0,1.0,0.7874348759651184,1.0,-2.482774019241333,1.1610441207885742,1.3217300176620483,0.5907167792320251,0.8670901656150818,0.8670901656150818,0.0,111.13166809082033,88.0,68800.75,0.0,1339.4105224609375,1.0,278.5574951171875,283.1494140625,300.9853820800781,305.62652587890625,293.1499938964844,293.1499938964844,278.8500061035156,38294.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061543703079224,1.0,0.0,0.0,3.580493211746216,3.580516815185547,8.554191595067095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.9287109375,0.0,1474.04296875,1895.4371337890625,0.0,2527.824951171875,0.8921485543251038,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809129595756531,0.3727443218231201,0.3368943631649017,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669081568717957,0.4835565984249115,0.4584333598613739,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537805080413818,0.3396538496017456,0.2385733723640442,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622883558273315,0.3498565852642059,0.3329222500324249,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587450504302979,0.1533547788858413,0.7013439536094666,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756489992141723,1.0,1.0,0.7874348759651184,1.0,-2.482774019241333,1.1610441207885742,1.3217300176620483,0.5907167792320251,0.8670901656150818,0.8670901656150818,0.0,111.13166809082033,88.0,68800.75,0.0,1339.4105224609375,1.0,278.5574951171875,283.1494140625,300.9853820800781,305.62652587890625,293.1499938964844,293.1499938964844,278.8500061035156,38294.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061543703079224,1.0,0.0,0.0,3.580493211746216,3.580516815185547,8.554191595067095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.9287109375,0.0,1474.04296875,1895.4371337890625,0.0,2527.824951171875,0.8921485543251038,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053813815116882,0.3737547993659973,0.337155818939209,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.991140067577362,0.4861909747123718,0.4602608382701874,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788196444511414,0.342992752790451,0.2404407858848571,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866980671882629,0.3518115282058716,0.3341664373874664,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775479912757874,0.1541625410318374,0.7025350332260132,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692519605159759,1.0,1.0,0.7892862558364868,1.0,-2.490447998046875,1.1643846035003662,1.3260633945465088,0.5921880006790161,0.9735991954803468,0.9735991954803468,0.0,100.96131134033205,76.0,68747.8359375,0.0,1305.80224609375,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.5557556152344,293.1499938964844,293.1499938964844,278.54998779296875,32595.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799858033657074,1.0,0.0,0.0,3.730000734329224,3.730024814605713,9.283486974709376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14586.6298828125,0.0,1597.975341796875,1895.4371337890625,0.0,2470.127197265625,0.9205676913261414,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053813815116882,0.3737547993659973,0.337155818939209,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.991140067577362,0.4861909747123718,0.4602608382701874,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788196444511414,0.342992752790451,0.2404407858848571,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866980671882629,0.3518115282058716,0.3341664373874664,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775479912757874,0.1541625410318374,0.7025350332260132,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692519605159759,1.0,1.0,0.7892862558364868,1.0,-2.490447998046875,1.1643846035003662,1.3260633945465088,0.5921880006790161,0.9735991954803468,0.9735991954803468,0.0,100.96131134033205,76.0,68747.8359375,0.0,1305.80224609375,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.5557556152344,293.1499938964844,293.1499938964844,278.54998779296875,32595.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799858033657074,1.0,0.0,0.0,3.730000734329224,3.730024814605713,9.283486974709376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14586.6298828125,0.0,1597.975341796875,1895.4371337890625,0.0,2470.127197265625,0.9205676913261414,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191742539405824,0.3737777769565582,0.337286114692688,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871802926063537,0.4582830965518951,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921653032302856,0.3443439304828644,0.2413982897996902,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996042013168335,0.3525072634220123,0.334829568862915,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875889897346497,0.1544597744941711,0.7034074068069458,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.70703125,297.2807312011719,284.86737060546875,1.0,0.4656684100627899,1.0,1.0,0.7902119159698486,1.0,-2.489891529083252,1.163771629333496,1.3261197805404663,0.5922181606292725,0.8770893812179565,0.8770893812179565,0.0,96.27386474609376,76.0,69638.3359375,0.0,1285.914794921875,1.0,278.59576416015625,283.0863342285156,301.0641174316406,305.8222351074219,293.1499938964844,293.1499938964844,278.54998779296875,36687.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054963946342468,1.0,0.0,0.0,3.713645458221436,3.713670253753662,9.202253181683772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14101.017578125,0.0,1610.3680419921875,1895.4371337890625,0.0,2521.782958984375,0.9177725911140442,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292518496513368,0.3735595047473907,0.3370061218738556,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889180362224579,0.4452890157699585,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020125269889832,0.3455106914043426,0.2421399354934692,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091582298278807,0.3529878556728363,0.3352090716361999,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948187947273254,0.1546266674995422,0.7037456631660461,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.461301177740097,1.0,1.0,0.7911480665206909,1.0,-2.4770636558532715,1.157211422920227,1.3198521137237549,0.5884279012680054,0.8627614974975586,0.8627614974975586,0.0,92.70317840576172,64.0,69077.5390625,0.0,1254.5263671875,1.0,278.5573425292969,283.1214294433594,301.0652770996094,305.7469177246094,293.1499938964844,293.1499938964844,278.8500061035156,39057.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060977458953857,1.0,0.0,0.0,3.615302085876465,3.615326404571533,8.721324888938398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.2978515625,0.0,1517.5626220703125,1895.4371337890625,0.0,2527.3046875,0.900006115436554,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546400904655457,0.3742895126342773,0.3371511399745941,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968115091323852,0.4148502647876739,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698004722596,0.3486999273300171,0.2440081387758255,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354687929153442,0.3546758890151977,0.336349755525589,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127461433410645,0.1553110182285308,0.7050609588623047,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511413276195526,1.0,1.0,0.7930204272270203,1.0,-2.445866346359253,1.141297459602356,1.304568886756897,0.5796436667442322,0.9364107847213744,0.9364107847213744,0.0,84.7122802734375,82.0,67953.546875,0.0,1184.0267333984375,1.0,278.8428955078125,283.220458984375,301.0646667480469,305.5948181152344,293.1499938964844,293.1499938964844,278.54998779296875,34082.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977978587150574,1.0,0.0,0.0,3.7127702236175537,3.712794542312622,9.197916028824692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14443.841796875,0.0,1589.5380859375,1895.4371337890625,0.0,2451.308837890625,0.9174728393554688,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546400904655457,0.3742895126342773,0.3371511399745941,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968115091323852,0.4148502647876739,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698004722596,0.3486999273300171,0.2440081387758255,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354687929153442,0.3546758890151977,0.336349755525589,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127461433410645,0.1553110182285308,0.7050609588623047,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511413276195526,1.0,1.0,0.7930204272270203,1.0,-2.445866346359253,1.141297459602356,1.304568886756897,0.5796436667442322,0.9364107847213744,0.9364107847213744,0.0,84.7122802734375,82.0,67953.546875,0.0,1184.0267333984375,1.0,278.8428955078125,283.220458984375,301.0646667480469,305.5948181152344,293.1499938964844,293.1499938964844,278.54998779296875,34082.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977978587150574,1.0,0.0,0.0,3.7127702236175537,3.712794542312622,9.197916028824692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14443.841796875,0.0,1589.5380859375,1895.4371337890625,0.0,2451.308837890625,0.9174728393554688,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598705172538756,0.3741824924945831,0.3371644914150238,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054501295089722,0.4085278213024139,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373151659965516,0.3513541221618652,0.2458937615156173,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422549605369568,0.3558520376682281,0.3375243246555328,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171476483345032,0.1558805108070373,0.7075198888778687,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508219063282013,1.0,1.0,0.7948927283287048,1.0,-2.4448776245117188,1.1404443979263306,1.3044332265853882,0.5785099267959595,0.8557467460632324,0.8557467460632324,0.0,83.2686767578125,100.0,68212.1171875,0.0,1176.8782958984375,1.0,278.5575561523437,283.1553955078125,301.1232604980469,305.7293701171875,293.1499938964844,293.1499938964844,278.8500061035156,39092.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009332418441772,1.0,0.0,0.0,3.545389413833618,3.545413017272949,8.387280558963539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.0009765625,0.0,1442.3406982421875,1895.4371337890625,0.0,2479.960693359375,0.8854446411132812,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598705172538756,0.3741824924945831,0.3371644914150238,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054501295089722,0.4085278213024139,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373151659965516,0.3513541221618652,0.2458937615156173,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422549605369568,0.3558520376682281,0.3375243246555328,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171476483345032,0.1558805108070373,0.7075198888778687,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508219063282013,1.0,1.0,0.7948927283287048,1.0,-2.4448776245117188,1.1404443979263306,1.3044332265853882,0.5785099267959595,0.8557467460632324,0.8557467460632324,0.0,83.2686767578125,100.0,68212.1171875,0.0,1176.8782958984375,1.0,278.5575561523437,283.1553955078125,301.1232604980469,305.7293701171875,293.1499938964844,293.1499938964844,278.8500061035156,39092.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009332418441772,1.0,0.0,0.0,3.545389413833618,3.545413017272949,8.387280558963539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.0009765625,0.0,1442.3406982421875,1895.4371337890625,0.0,2479.960693359375,0.8854446411132812,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503694772720336,0.3752819001674652,0.338000476360321,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.511520504951477,0.4210480153560638,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299271106719972,0.3549443185329437,0.2483092546463012,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332377314567566,0.3578053712844848,0.3392771780490875,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.711495041847229,0.1568386256694793,0.7118569612503052,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573884010314941,1.0,1.0,0.7959898710250854,1.0,-2.471121072769165,1.1532124280929563,1.3179086446762085,0.5849840044975281,0.975266695022583,0.975266695022583,0.0,86.86602783203125,118.0,68599.09375,0.0,1222.823486328125,1.0,278.8426208496094,283.2657775878906,301.1401062011719,305.6790466308594,293.1499938964844,293.1499938964844,278.54998779296875,32285.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942387461662292,1.0,0.0,0.0,3.708637952804565,3.708661794662476,9.177452398034802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14627.9130859375,0.0,1571.1533203125,1895.4371337890625,0.0,2418.872314453125,0.9156256914138794,1.0,0.0,3.0,1.0,0.0
