time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503694772720336,0.3752819001674652,0.338000476360321,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.511520504951477,0.4210480153560638,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299271106719972,0.3549443185329437,0.2483092546463012,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332377314567566,0.3578053712844848,0.3392771780490875,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.711495041847229,0.1568386256694793,0.7118569612503052,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573884010314941,1.0,1.0,0.7959898710250854,1.0,-2.471121072769165,1.1532124280929563,1.3179086446762085,0.5849840044975281,0.975266695022583,0.975266695022583,0.0,86.86602783203125,118.0,68599.09375,0.0,1222.823486328125,1.0,278.8426208496094,283.2657775878906,301.1401062011719,305.6790466308594,293.1499938964844,293.1499938964844,278.54998779296875,32285.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942387461662292,1.0,0.0,0.0,3.708637952804565,3.708661794662476,9.177452398034802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14627.9130859375,0.0,1571.1533203125,1895.4371337890625,0.0,2418.872314453125,0.9156256914138794,1.0,0.0,3.0,1.0,0.0
17675580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284910559654236,0.3752051293849945,0.3384629189968109,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126420855522156,0.4481549263000488,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111216068267822,0.3578141331672668,0.2506349086761474,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126778244972228,0.3590199053287506,0.3408902287483215,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.697598934173584,0.1574261337518692,0.7162772417068481,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689918458461761,1.0,1.0,0.7970870137214661,1.0,-2.514275550842285,1.1743284463882446,1.339946985244751,0.5960731506347656,0.9036494493484496,0.9036494493484496,0.0,94.54815673828124,121.0,70415.7734375,0.0,1307.908447265625,1.0,278.5570068359375,283.1412048339844,301.2113342285156,305.95294189453125,293.1499938964844,293.1499938964844,278.8500061035156,36682.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028159737586975,1.0,0.0,0.0,3.669647455215454,3.6696717739105225,8.985493877844419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13204.1982421875,0.0,1560.272216796875,1895.4371337890625,0.0,2497.19921875,0.9107654094696044,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284910559654236,0.3752051293849945,0.3384629189968109,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126420855522156,0.4481549263000488,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111216068267822,0.3578141331672668,0.2506349086761474,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126778244972228,0.3590199053287506,0.3408902287483215,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.697598934173584,0.1574261337518692,0.7162772417068481,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689918458461761,1.0,1.0,0.7970870137214661,1.0,-2.514275550842285,1.1743284463882446,1.339946985244751,0.5960731506347656,0.9036494493484496,0.9036494493484496,0.0,94.54815673828124,121.0,70415.7734375,0.0,1307.908447265625,1.0,278.5570068359375,283.1412048339844,301.2113342285156,305.95294189453125,293.1499938964844,293.1499938964844,278.8500061035156,36682.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028159737586975,1.0,0.0,0.0,3.669647455215454,3.6696717739105225,8.985493877844419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13204.1982421875,0.0,1560.272216796875,1895.4371337890625,0.0,2497.19921875,0.9107654094696044,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.918973982334137,0.3755769431591034,0.3386545181274414,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121027827262878,0.4604571461677551,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037501215934752,0.3595617115497589,0.2517895400524139,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.904410481452942,0.3598398566246032,0.3416160345077514,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915088891983032,0.1577472388744354,0.7180235981941223,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739134609699249,1.0,1.0,0.7976356148719788,1.0,-2.533653497695923,1.1837631464004517,1.3498903512954712,0.6011810302734375,1.0,1.0,0.0,98.17339324951172,121.0,70335.3828125,0.0,1347.7557373046875,1.0,278.80322265625,283.2793884277344,301.18670654296875,305.7950134277344,293.1499938964844,293.1499938964844,278.8500061035156,32603.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799256443977356,1.0,0.0,0.0,3.7494089603424072,3.749433279037476,9.380347023579816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13859.466796875,0.0,1620.4969482421875,1895.4371337890625,0.0,2464.62841796875,0.9266588687896729,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119284749031068,0.3761453330516815,0.3392195105552673,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114781260490417,0.4706450402736664,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986503481864929,0.3614712357521057,0.2531619668006897,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985017538070679,0.3608221113681793,0.3425959646701813,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.686857283115387,0.1581299304962158,0.7201409339904785,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275451660156,297.3345642089844,285.0870056152344,1.0,0.4785093963146209,1.0,1.0,0.7989915609359741,1.0,-2.5519444942474365,1.1924937963485718,1.3594506978988647,0.6057385206222534,1.0,1.0,0.0,101.31151580810548,124.0,70892.9140625,0.0,1384.65673828125,1.0,278.8433837890625,283.2814636230469,301.2142639160156,305.91632080078125,293.1499938964844,293.1499938964844,278.54998779296875,32833.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799919068813324,1.0,0.0,0.0,3.817420244216919,3.8174452781677246,9.723737548483768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15220.8935546875,0.0,1702.754150390625,1895.4371337890625,0.0,2470.684814453125,0.9405370354652404,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963643908500671,0.3758577406406402,0.3395971655845642,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.994212806224823,0.508847713470459,0.4829962253570556,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862132430076599,0.364250123500824,0.255505621433258,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846044540405273,0.3618435263633728,0.3441005647182464,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758548617362976,0.158400073647499,0.7233085036277771,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863306879997253,1.0,1.0,0.8017034530639648,1.0,-2.5753302574157715,1.2033345699310305,1.3719955682754517,0.6116262078285217,0.9412806630134584,0.9412806630134584,0.0,108.3096160888672,127.0,72628.0625,0.0,1445.8458251953125,1.0,278.5558776855469,283.0892639160156,301.268798828125,306.18560791015625,293.1499938964844,293.1499938964844,278.25,36148.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095179796218872,1.0,0.0,0.0,3.8287949562072754,3.8288207054138175,9.781771268535522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15887.36328125,0.0,1742.4951171875,1895.4371337890625,0.0,2558.755126953125,0.9452943801879884,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963643908500671,0.3758577406406402,0.3395971655845642,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.994212806224823,0.508847713470459,0.4829962253570556,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862132430076599,0.364250123500824,0.255505621433258,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846044540405273,0.3618435263633728,0.3441005647182464,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758548617362976,0.158400073647499,0.7233085036277771,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863306879997253,1.0,1.0,0.8017034530639648,1.0,-2.5753302574157715,1.2033345699310305,1.3719955682754517,0.6116262078285217,0.9412806630134584,0.9412806630134584,0.0,108.3096160888672,127.0,72628.0625,0.0,1445.8458251953125,1.0,278.5558776855469,283.0892639160156,301.268798828125,306.18560791015625,293.1499938964844,293.1499938964844,278.25,36148.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095179796218872,1.0,0.0,0.0,3.8287949562072754,3.8288207054138175,9.781771268535522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15887.36328125,0.0,1742.4951171875,1895.4371337890625,0.0,2558.755126953125,0.9452943801879884,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797512650489807,0.3751018643379211,0.3391288518905639,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788967370986938,0.5077173113822937,0.4816247522830963,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.872437596321106,0.3666377961635589,0.2573443651199341,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694266676902771,0.3623420298099518,0.3448589146137237,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636806726455688,0.1582861393690109,0.7242993712425232,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917439520359039,1.0,1.0,0.8044153451919556,1.0,-2.577797174453736,1.20392644405365,1.373870611190796,0.6115856170654297,0.8631578087806702,0.8631578087806702,0.0,115.74273681640624,130.0,72899.453125,0.0,1481.5491943359375,1.0,278.25714111328125,283.052490234375,301.26788330078125,306.2249755859375,293.1499938964844,293.1499938964844,278.54998779296875,39950.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137524127960205,1.0,0.0,0.0,3.632334709167481,3.632359266281128,8.803694981907029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13913.810546875,0.0,1543.015869140625,1895.4371337890625,0.0,2597.791015625,0.9053734540939332,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797512650489807,0.3751018643379211,0.3391288518905639,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788967370986938,0.5077173113822937,0.4816247522830963,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.872437596321106,0.3666377961635589,0.2573443651199341,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694266676902771,0.3623420298099518,0.3448589146137237,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636806726455688,0.1582861393690109,0.7242993712425232,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917439520359039,1.0,1.0,0.8044153451919556,1.0,-2.577797174453736,1.20392644405365,1.373870611190796,0.6115856170654297,0.8631578087806702,0.8631578087806702,0.0,115.74273681640624,130.0,72899.453125,0.0,1481.5491943359375,1.0,278.25714111328125,283.052490234375,301.26788330078125,306.2249755859375,293.1499938964844,293.1499938964844,278.54998779296875,39950.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137524127960205,1.0,0.0,0.0,3.632334709167481,3.632359266281128,8.803694981907029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13913.810546875,0.0,1543.015869140625,1895.4371337890625,0.0,2597.791015625,0.9053734540939332,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712366223335266,0.3758657574653625,0.3397088646888733,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703105092048644,0.5092162489891052,0.4827210009098053,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.866311252117157,0.3702091872692108,0.2597841322422027,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618087768554688,0.3638735115528106,0.3462517559528351,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573931574821472,0.1586655974388122,0.7262588143348694,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354898452759,1.0,1.0,0.8068419098854065,1.0,-2.5867631435394287,1.207810401916504,1.3789526224136353,0.6133362054824829,0.9669772386550904,0.9669772386550904,0.0,120.6085205078125,133.0,72671.9765625,0.0,1514.9842529296875,1.0,278.5431213378906,283.169921875,301.2592163085937,306.1075744628906,293.1499938964844,293.1499938964844,278.25,33396.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073214888572693,1.0,0.0,0.0,3.7557291984558105,3.755753755569458,9.411997439201514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15836.6513671875,0.0,1633.9617919921875,1895.4371337890625,0.0,2538.548828125,0.926929533481598,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712366223335266,0.3758657574653625,0.3397088646888733,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703105092048644,0.5092162489891052,0.4827210009098053,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.866311252117157,0.3702091872692108,0.2597841322422027,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618087768554688,0.3638735115528106,0.3462517559528351,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573931574821472,0.1586655974388122,0.7262588143348694,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354898452759,1.0,1.0,0.8068419098854065,1.0,-2.5867631435394287,1.207810401916504,1.3789526224136353,0.6133362054824829,0.9669772386550904,0.9669772386550904,0.0,120.6085205078125,133.0,72671.9765625,0.0,1514.9842529296875,1.0,278.5431213378906,283.169921875,301.2592163085937,306.1075744628906,293.1499938964844,293.1499938964844,278.25,33396.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073214888572693,1.0,0.0,0.0,3.7557291984558105,3.755753755569458,9.411997439201514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15836.6513671875,0.0,1633.9617919921875,1895.4371337890625,0.0,2538.548828125,0.926929533481598,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638795614242554,0.3755172193050384,0.3398174345493316,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628568291664124,0.5101649761199951,0.4839667677879333,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730669021606,0.3730028569698334,0.261993944644928,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555178642272949,0.3647385835647583,0.3474257886409759,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522658467292786,0.1587995290756225,0.728052020072937,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001779198646545,1.0,1.0,0.8092684149742126,1.0,-2.594616413116455,1.2111202478408811,1.3834961652755735,0.6149526238441467,0.879791259765625,0.879791259765625,0.0,124.95389556884766,136.0,73386.03125,0.0,1544.8133544921875,1.0,278.25701904296875,283.0615234375,301.3016052246094,306.2863464355469,293.1499938964844,293.1499938964844,278.54998779296875,38309.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813319206237793,1.0,0.0,0.0,3.6499621868133545,3.649986505508423,8.889350056051626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14039.3994140625,0.0,1550.4051513671875,1895.4371337890625,0.0,2593.79296875,0.9075031876564026,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638795614242554,0.3755172193050384,0.3398174345493316,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628568291664124,0.5101649761199951,0.4839667677879333,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730669021606,0.3730028569698334,0.261993944644928,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555178642272949,0.3647385835647583,0.3474257886409759,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522658467292786,0.1587995290756225,0.728052020072937,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001779198646545,1.0,1.0,0.8092684149742126,1.0,-2.594616413116455,1.2111202478408811,1.3834961652755735,0.6149526238441467,0.879791259765625,0.879791259765625,0.0,124.95389556884766,136.0,73386.03125,0.0,1544.8133544921875,1.0,278.25701904296875,283.0615234375,301.3016052246094,306.2863464355469,293.1499938964844,293.1499938964844,278.54998779296875,38309.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813319206237793,1.0,0.0,0.0,3.6499621868133545,3.649986505508423,8.889350056051626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14039.3994140625,0.0,1550.4051513671875,1895.4371337890625,0.0,2593.79296875,0.9075031876564026,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608113527297974,0.375790387392044,0.3398791849613189,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596829414367676,0.5110747218132019,0.48464235663414,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594766855239868,0.3747511208057403,0.2631087005138397,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529207110404968,0.3654294013977051,0.3479760885238647,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501215100288391,0.1589784324169159,0.7288113832473755,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019755959510803,1.0,1.0,0.8104817271232605,1.0,-2.5984110832214355,1.2127277851104736,1.385683298110962,0.6156664490699768,0.970449149608612,0.970449149608612,0.0,126.87973022460938,136.0,72871.4296875,0.0,1558.5223388671875,1.0,278.5023498535156,283.19482421875,301.2691345214844,306.0812072753906,293.1499938964844,293.1499938964844,278.54998779296875,33736.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085855841636658,1.0,0.0,0.0,3.707507133483887,3.707531452178955,9.171857300316332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14618.5166015625,0.0,1580.893798828125,1895.4371337890625,0.0,2550.17431640625,0.9183779358863832,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588204979896545,0.3761929869651794,0.3402904272079468,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576241970062256,0.5121463537216187,0.4856802821159363,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585734963417053,0.3766185045242309,0.2644386887550354,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512832522392273,0.3662454187870025,0.3487785160541534,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.648741602897644,0.1592394709587097,0.7301393151283264,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038022398948669,1.0,1.0,0.8115840554237366,1.0,-2.604308605194092,1.2153925895690918,1.3889161348342896,0.6169937252998352,0.987650990486145,0.987650990486145,0.0,128.4618377685547,139.0,73217.9375,0.0,1573.6375732421875,1.0,278.54302978515625,283.16949462890625,301.2894287109375,306.1776123046875,293.1499938964844,293.1499938964844,278.25,32903.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081566095352173,1.0,0.0,0.0,3.784880638122559,3.784905433654785,9.558674491927377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16003.5673828125,0.0,1664.4501953125,1895.4371337890625,0.0,2546.228271484375,0.9333263039588928,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533309698104858,0.3757202327251434,0.3402787148952484,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518364071846008,0.5131316781044006,0.4870194792747497,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956747055054,0.3794006407260895,0.2666341960430145,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467687368392944,0.3670002222061157,0.3498447835445404,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450815200805664,0.159366488456726,0.7318535447120667,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072023868560791,1.0,1.0,0.8137888312339783,1.0,-2.611889362335205,1.2186235189437866,1.3932658433914185,0.6186436414718628,0.8888384103775024,0.8888384103775024,0.0,132.10653686523438,142.0,73984.0546875,0.0,1600.3262939453125,1.0,278.2566833496094,283.0433349609375,301.3242492675781,306.3547058105469,293.1499938964844,293.1499938964844,278.54998779296875,38216.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147096037864685,1.0,0.0,0.0,3.692572593688965,3.6925976276397705,9.098114333028208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14171.7705078125,0.0,1597.8245849609375,1895.4371337890625,0.0,2606.62939453125,0.9168585538864136,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533309698104858,0.3757202327251434,0.3402787148952484,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518364071846008,0.5131316781044006,0.4870194792747497,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956747055054,0.3794006407260895,0.2666341960430145,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467687368392944,0.3670002222061157,0.3498447835445404,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450815200805664,0.159366488456726,0.7318535447120667,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072023868560791,1.0,1.0,0.8137888312339783,1.0,-2.611889362335205,1.2186235189437866,1.3932658433914185,0.6186436414718628,0.8888384103775024,0.8888384103775024,0.0,132.10653686523438,142.0,73984.0546875,0.0,1600.3262939453125,1.0,278.2566833496094,283.0433349609375,301.3242492675781,306.3547058105469,293.1499938964844,293.1499938964844,278.54998779296875,38216.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147096037864685,1.0,0.0,0.0,3.692572593688965,3.6925976276397705,9.098114333028208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14171.7705078125,0.0,1597.8245849609375,1895.4371337890625,0.0,2606.62939453125,0.9168585538864136,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493337035179138,0.376345157623291,0.340659350156784,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475421905517578,0.5150806903839111,0.4886769354343414,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535839319229126,0.3830656111240387,0.2690811455249786,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.843508243560791,0.3684259057044983,0.3510845601558685,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423611044883728,0.1597897857427597,0.7337676286697388,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641914367676,1.0,1.0,0.81599360704422,1.0,-2.6210618019104004,1.2226731777191162,1.3983886241912842,0.6206111907958984,0.9996230006217957,0.9996230006217957,0.0,135.215576171875,130.0,73749.765625,0.0,1627.0107421875,1.0,278.5436096191406,283.158203125,301.3048400878906,306.2331848144531,293.1499938964844,293.1499938964844,278.25,33003.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096930980682373,1.0,0.0,0.0,3.822197675704956,3.8222227096557617,9.748090405992116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16159.6591796875,0.0,1709.83935546875,1895.4371337890625,0.0,2560.3671875,0.9417086839675904,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493337035179138,0.376345157623291,0.340659350156784,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475421905517578,0.5150806903839111,0.4886769354343414,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535839319229126,0.3830656111240387,0.2690811455249786,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.843508243560791,0.3684259057044983,0.3510845601558685,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423611044883728,0.1597897857427597,0.7337676286697388,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641914367676,1.0,1.0,0.81599360704422,1.0,-2.6210618019104004,1.2226731777191162,1.3983886241912842,0.6206111907958984,0.9996230006217957,0.9996230006217957,0.0,135.215576171875,130.0,73749.765625,0.0,1627.0107421875,1.0,278.5436096191406,283.158203125,301.3048400878906,306.2331848144531,293.1499938964844,293.1499938964844,278.25,33003.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096930980682373,1.0,0.0,0.0,3.822197675704956,3.8222227096557617,9.748090405992116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16159.6591796875,0.0,1709.83935546875,1895.4371337890625,0.0,2560.3671875,0.9417086839675904,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533132076263428,0.3758531212806701,0.340403139591217,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536142945289612,0.5160028338432312,0.4897346794605255,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599883317947388,0.3859055638313293,0.2711419761180877,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482078313827515,0.369122564792633,0.3518560230731964,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456977725028992,0.1599158942699432,0.7343151569366455,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089757442474365,1.0,1.0,0.8182814717292786,1.0,-2.626095771789551,1.2246302366256714,1.4014654159545898,0.6216384172439575,0.8942081332206726,0.8942081332206726,0.0,132.67483520507812,118.0,74461.1328125,0.0,1622.709716796875,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.4017333984375,293.1499938964844,293.1499938964844,278.54998779296875,38363.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162508010864258,1.0,0.0,0.0,3.7288002967834473,3.728825569152832,9.277512731387104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14274.0068359375,0.0,1640.679931640625,1895.4371337890625,0.0,2620.87158203125,0.9249519109725952,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533132076263428,0.3758531212806701,0.340403139591217,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536142945289612,0.5160028338432312,0.4897346794605255,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599883317947388,0.3859055638313293,0.2711419761180877,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482078313827515,0.369122564792633,0.3518560230731964,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456977725028992,0.1599158942699432,0.7343151569366455,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089757442474365,1.0,1.0,0.8182814717292786,1.0,-2.626095771789551,1.2246302366256714,1.4014654159545898,0.6216384172439575,0.8942081332206726,0.8942081332206726,0.0,132.67483520507812,118.0,74461.1328125,0.0,1622.709716796875,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.4017333984375,293.1499938964844,293.1499938964844,278.54998779296875,38363.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162508010864258,1.0,0.0,0.0,3.7288002967834473,3.728825569152832,9.277512731387104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14274.0068359375,0.0,1640.679931640625,1895.4371337890625,0.0,2620.87158203125,0.9249519109725952,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.865023672580719,0.3765408992767334,0.3404469788074493,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.968199610710144,0.5179129838943481,0.4909484982490539,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743364214897156,0.3897104561328888,0.2733811736106872,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603531122207642,0.3705568313598633,0.3526952564716339,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.654698371887207,0.1604057848453521,0.7346032857894897,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741268157959,1.0,1.0,0.8205693364143372,1.0,-2.631646156311035,1.2268805503845217,1.4047656059265137,0.6226757764816284,1.0,1.0,0.0,125.88052368164062,106.0,74070.6484375,0.0,1600.0418701171875,1.0,278.5437927246094,283.1488037109375,301.3091735839844,306.2638854980469,293.1499938964844,293.1499938964844,278.25,33316.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110806345939636,1.0,0.0,0.0,3.846514225006104,3.8465397357940674,9.872519513010047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16249.2119140625,0.0,1741.8323974609375,1895.4371337890625,0.0,2573.1484375,0.947393536567688,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.865023672580719,0.3765408992767334,0.3404469788074493,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.968199610710144,0.5179129838943481,0.4909484982490539,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743364214897156,0.3897104561328888,0.2733811736106872,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603531122207642,0.3705568313598633,0.3526952564716339,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.654698371887207,0.1604057848453521,0.7346032857894897,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741268157959,1.0,1.0,0.8205693364143372,1.0,-2.631646156311035,1.2268805503845217,1.4047656059265137,0.6226757764816284,1.0,1.0,0.0,125.88052368164062,106.0,74070.6484375,0.0,1600.0418701171875,1.0,278.5437927246094,283.1488037109375,301.3091735839844,306.2638854980469,293.1499938964844,293.1499938964844,278.25,33316.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110806345939636,1.0,0.0,0.0,3.846514225006104,3.8465397357940674,9.872519513010047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16249.2119140625,0.0,1741.8323974609375,1895.4371337890625,0.0,2573.1484375,0.947393536567688,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731337189674377,0.3764452040195465,0.34047532081604,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771817922592164,0.5184853076934814,0.4915826022624969,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838682174682617,0.3912891745567322,0.2745160162448883,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687012195587158,0.3710209727287292,0.353149801492691,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610068678855896,0.1605740934610366,0.734906017780304,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024166107177734,1.0,1.0,0.8217133283615112,1.0,-2.63472056388855,1.2281363010406494,1.4065841436386108,0.6233625411987305,0.9053876399993896,0.9053876399993896,0.0,121.6126480102539,106.0,75012.5703125,0.0,1585.1719970703125,1.0,278.29345703125,282.9817199707031,301.34979248046875,306.5096435546875,293.1499938964844,293.1499938964844,278.25,36801.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164636492729187,1.0,0.0,0.0,3.830195426940918,3.83022141456604,9.788928991838477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15690.90625,0.0,1749.3275146484375,1895.4371337890625,0.0,2622.839111328125,0.9442592859268188,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815193176269531,0.3761608600616455,0.340063989162445,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857370257377625,0.5188207626342773,0.4917615950107574,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937826752662659,0.3927232623100281,0.2753863930702209,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774611353874207,0.3713092505931854,0.3532775044441223,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676543354988098,0.1606564223766327,0.7345359325408936,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994622468948364,1.0,1.0,0.8228281736373901,1.0,-2.6351981163024902,1.2281221151351929,1.4070760011672974,0.6233510375022888,0.8967720866203308,0.8967720866203308,0.0,117.2557144165039,94.0,74734.4921875,0.0,1566.2647705078125,1.0,278.2565002441406,283.0166931152344,301.3340148925781,306.4231872558594,293.1499938964844,293.1499938964844,278.54998779296875,38502.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173903822898865,1.0,0.0,0.0,3.750070571899414,3.750096082687378,9.383658152728458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14329.7060546875,0.0,1666.6187744140625,1895.4371337890625,0.0,2631.41015625,0.9297086596488952,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014424681663512,0.376910924911499,0.3401205539703369,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209271907806396,0.4873748123645782,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.917569100856781,0.396675556898117,0.2776897549629211,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979069590568542,0.372770607471466,0.3540910184383392,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833242177963257,0.161243736743927,0.7350196242332458,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926353394985199,1.0,1.0,0.8250579833984375,1.0,-2.630859613418579,1.2253658771514893,1.4054938554763794,0.6224632263183594,1.0,1.0,0.0,108.32774353027344,82.0,74131.2265625,0.0,1522.221435546875,1.0,278.5435791015625,283.13873291015625,301.3058166503906,306.2749328613281,293.1499938964844,293.1499938964844,278.25,33572.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121582269668579,1.0,0.0,0.0,3.859925985336304,3.859951496124268,9.941484222508734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16274.9931640625,0.0,1760.29638671875,1895.4371337890625,0.0,2583.082275390625,0.950596570968628,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014424681663512,0.376910924911499,0.3401205539703369,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209271907806396,0.4873748123645782,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.917569100856781,0.396675556898117,0.2776897549629211,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979069590568542,0.372770607471466,0.3540910184383392,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833242177963257,0.161243736743927,0.7350196242332458,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926353394985199,1.0,1.0,0.8250579833984375,1.0,-2.630859613418579,1.2253658771514893,1.4054938554763794,0.6224632263183594,1.0,1.0,0.0,108.32774353027344,82.0,74131.2265625,0.0,1522.221435546875,1.0,278.5435791015625,283.13873291015625,301.3058166503906,306.2749328613281,293.1499938964844,293.1499938964844,278.25,33572.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121582269668579,1.0,0.0,0.0,3.859925985336304,3.859951496124268,9.941484222508734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16274.9931640625,0.0,1760.29638671875,1895.4371337890625,0.0,2583.082275390625,0.950596570968628,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202906489372252,0.376368761062622,0.3396983444690704,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256191492080688,0.4601677358150482,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940882921218872,0.399627149105072,0.2797337770462036,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172272086143494,0.3733705878257751,0.3546369075775146,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974967122077942,0.1614323407411575,0.7351730465888977,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836395680904388,1.0,1.0,0.8272877335548401,1.0,-2.604450225830078,1.2119207382202148,1.3925294876098633,0.6149245500564575,0.8746399283409119,0.8746399283409119,0.0,100.53398895263672,70.0,73860.7109375,0.0,1449.8236083984375,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.3670654296875,293.1499938964844,293.1499938964844,278.54998779296875,39831.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171457052230835,1.0,0.0,0.0,3.7155604362487793,3.715585708618164,9.211746032633528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14135.17578125,0.0,1636.5223388671875,1895.4371337890625,0.0,2629.146728515625,0.9229323267936708,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202906489372252,0.376368761062622,0.3396983444690704,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256191492080688,0.4601677358150482,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940882921218872,0.399627149105072,0.2797337770462036,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172272086143494,0.3733705878257751,0.3546369075775146,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974967122077942,0.1614323407411575,0.7351730465888977,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836395680904388,1.0,1.0,0.8272877335548401,1.0,-2.604450225830078,1.2119207382202148,1.3925294876098633,0.6149245500564575,0.8746399283409119,0.8746399283409119,0.0,100.53398895263672,70.0,73860.7109375,0.0,1449.8236083984375,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.3670654296875,293.1499938964844,293.1499938964844,278.54998779296875,39831.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171457052230835,1.0,0.0,0.0,3.7155604362487793,3.715585708618164,9.211746032633528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14135.17578125,0.0,1636.5223388671875,1895.4371337890625,0.0,2629.146728515625,0.9229323267936708,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458885788917542,0.3769201338291168,0.3396423757076263,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348442196846008,0.4285086691379547,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575728416444,0.4034944176673889,0.2820240259170532,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435667991638184,0.374641478061676,0.3553339540958404,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150790095329285,0.1619495898485183,0.7355287671089172,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729139804840088,1.0,1.0,0.8290264010429382,1.0,-2.570362091064453,1.1947213411331177,1.375640630722046,0.6057665348052979,0.9445459842681884,0.9445459842681884,0.0,91.88050079345705,88.0,72326.8125,0.0,1367.1014404296875,1.0,278.54351806640625,283.1159973144531,301.28277587890625,306.1426696777344,293.1499938964844,293.1499938964844,278.25,34844.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092325329780579,1.0,0.0,0.0,3.782572031021118,3.782597303390503,9.547017043587402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15779.693359375,0.0,1676.76513671875,1895.4371337890625,0.0,2556.127197265625,0.933737814426422,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458885788917542,0.3769201338291168,0.3396423757076263,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348442196846008,0.4285086691379547,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575728416444,0.4034944176673889,0.2820240259170532,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435667991638184,0.374641478061676,0.3553339540958404,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150790095329285,0.1619495898485183,0.7355287671089172,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729139804840088,1.0,1.0,0.8290264010429382,1.0,-2.570362091064453,1.1947213411331177,1.375640630722046,0.6057665348052979,0.9445459842681884,0.9445459842681884,0.0,91.88050079345705,88.0,72326.8125,0.0,1367.1014404296875,1.0,278.54351806640625,283.1159973144531,301.28277587890625,306.1426696777344,293.1499938964844,293.1499938964844,278.25,34844.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092325329780579,1.0,0.0,0.0,3.782572031021118,3.782597303390503,9.547017043587402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15779.693359375,0.0,1676.76513671875,1895.4371337890625,0.0,2556.127197265625,0.933737814426422,1.0,0.0,3.0,1.0,0.0
