time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516757130622864,0.376656025648117,0.3394995927810669,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440617799758911,0.4213349223136902,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758393168449402,0.4067602455615997,0.2843303680419922,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503083825111388,0.3754074573516845,0.356111079454422,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.719534695148468,0.1623958647251129,0.7373493313789368,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797704696655,1.0,1.0,0.8307650685310364,1.0,-2.5674214363098145,1.1929689645767212,1.3744523525238037,0.6045429110527039,0.8633612394332886,0.8633612394332886,0.0,90.14659881591795,108.0,72355.9765625,0.0,1355.7611083984375,1.0,278.2571105957031,283.05340576171875,301.2987976074219,306.2181091308594,293.1499938964844,293.1499938964844,278.54998779296875,39374.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121954798698425,1.0,0.0,0.0,3.605125904083252,3.60515022277832,8.672298008605139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13819.9091796875,0.0,1508.749267578125,1895.4371337890625,0.0,2583.42578125,0.8988240361213684,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516757130622864,0.376656025648117,0.3394995927810669,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440617799758911,0.4213349223136902,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758393168449402,0.4067602455615997,0.2843303680419922,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503083825111388,0.3754074573516845,0.356111079454422,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.719534695148468,0.1623958647251129,0.7373493313789368,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797704696655,1.0,1.0,0.8307650685310364,1.0,-2.5674214363098145,1.1929689645767212,1.3744523525238037,0.6045429110527039,0.8633612394332886,0.8633612394332886,0.0,90.14659881591795,108.0,72355.9765625,0.0,1355.7611083984375,1.0,278.2571105957031,283.05340576171875,301.2987976074219,306.2181091308594,293.1499938964844,293.1499938964844,278.54998779296875,39374.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121954798698425,1.0,0.0,0.0,3.605125904083252,3.60515022277832,8.672298008605139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13819.9091796875,0.0,1508.749267578125,1895.4371337890625,0.0,2583.42578125,0.8988240361213684,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478435516357422,0.3770675361156463,0.3396606743335724,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476477742195129,0.4261700809001922,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737812876701356,0.4088599979877472,0.2856558263301849,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468379020690918,0.3761403560638428,0.3566622734069824,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174103260040283,0.1627933979034423,0.7389170527458191,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748161733150482,1.0,1.0,0.8316343426704407,1.0,-2.5775485038757324,1.1977874040603638,1.3797610998153689,0.6071092486381531,0.9563922882080078,0.9563922882080078,0.0,91.5823745727539,108.0,71971.7421875,0.0,1375.07470703125,1.0,278.5012512207031,283.1889038085937,301.261474609375,306.0091247558594,293.1499938964844,293.1499938964844,278.54998779296875,33967.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068417906761169,1.0,0.0,0.0,3.665048360824585,3.665072202682495,8.962985589278105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14404.9765625,0.0,1534.7032470703125,1895.4371337890625,0.0,2534.140380859375,0.9092742800712584,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.941175937652588,0.3775880634784698,0.3402072489261627,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502516627311707,0.4349263906478882,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691639542579652,0.4110670685768127,0.2872441112995147,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.940446436405182,0.3769976496696472,0.357527494430542,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134326100349426,0.163265511393547,0.7413271069526672,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791228175163269,1.0,1.0,0.832429051399231,1.0,-2.594559669494629,1.205997347831726,1.3885624408721924,0.6115785837173462,0.98196142911911,0.98196142911911,0.0,94.17471313476562,128.0,72561.96875,0.0,1408.625244140625,1.0,278.5426940917969,283.1688232421875,301.2784423828125,306.1130065917969,293.1499938964844,293.1499938964844,278.25,32706.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064795136451721,1.0,0.0,0.0,3.750288724899292,3.75031328201294,9.384750114804774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15818.7861328125,0.0,1622.3116455078125,1895.4371337890625,0.0,2530.8115234375,0.9254881143569946,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178168177604676,0.3773573637008667,0.340552270412445,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509515404701233,0.4645552635192871,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.95027756690979,0.4144495725631714,0.2899776399135589,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180147051811218,0.3778374195098877,0.3588190674781799,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985825300216675,0.1637447774410247,0.7454426288604736,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915633499622345,1.0,1.0,0.834018349647522,1.0,-2.640345573425293,1.228179693222046,1.412165880203247,0.623793363571167,0.9116849899291992,0.9116849899291992,0.0,102.87512969970705,148.0,74314.5546875,0.0,1508.7086181640625,1.0,278.2567443847656,283.0435791015625,301.3072814941406,306.3419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149347901344299,1.0,0.0,0.0,3.709178924560547,3.709203720092773,9.180130859931525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15710.75,0.0,1605.6246337890625,1895.4371337890625,0.0,2608.709716796875,0.9196295738220216,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178168177604676,0.3773573637008667,0.340552270412445,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509515404701233,0.4645552635192871,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.95027756690979,0.4144495725631714,0.2899776399135589,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180147051811218,0.3778374195098877,0.3588190674781799,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985825300216675,0.1637447774410247,0.7454426288604736,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915633499622345,1.0,1.0,0.834018349647522,1.0,-2.640345573425293,1.228179693222046,1.412165880203247,0.623793363571167,0.9116849899291992,0.9116849899291992,0.0,102.87512969970705,148.0,74314.5546875,0.0,1508.7086181640625,1.0,278.2567443847656,283.0435791015625,301.3072814941406,306.3419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149347901344299,1.0,0.0,0.0,3.709178924560547,3.709203720092773,9.180130859931525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15710.75,0.0,1605.6246337890625,1895.4371337890625,0.0,2608.709716796875,0.9196295738220216,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914105296134949,0.3773345053195953,0.3408210873603821,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470232963562012,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612817764282,0.4179988205432892,0.2926786541938782,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923370242118835,0.3787108361721039,0.3599889576435089,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794323921203613,0.1640418618917465,0.7487965822219849,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.835607647895813,1.0,-2.697399616241455,1.2558932304382324,1.4415063858032229,0.6390742659568787,0.9223633408546448,0.9223633408546448,0.0,115.23960876464844,168.0,75797.2265625,0.0,1644.9945068359375,1.0,278.1523132324219,283.0399475097656,301.2901611328125,306.4071960449219,293.1499938964844,293.1499938964844,278.1499938964844,35820.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818954586982727,1.0,0.0,0.0,3.7054076194763184,3.705432176589966,9.161472576124652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15730.7431640625,0.0,1594.3271484375,1895.4371337890625,0.0,2645.886962890625,0.9181259870529176,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914105296134949,0.3773345053195953,0.3408210873603821,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470232963562012,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612817764282,0.4179988205432892,0.2926786541938782,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923370242118835,0.3787108361721039,0.3599889576435089,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794323921203613,0.1640418618917465,0.7487965822219849,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.835607647895813,1.0,-2.697399616241455,1.2558932304382324,1.4415063858032229,0.6390742659568787,0.9223633408546448,0.9223633408546448,0.0,115.23960876464844,168.0,75797.2265625,0.0,1644.9945068359375,1.0,278.1523132324219,283.0399475097656,301.2901611328125,306.4071960449219,293.1499938964844,293.1499938964844,278.1499938964844,35820.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818954586982727,1.0,0.0,0.0,3.7054076194763184,3.705432176589966,9.161472576124652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15730.7431640625,0.0,1594.3271484375,1895.4371337890625,0.0,2645.886962890625,0.9181259870529176,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556179404258728,0.3773350417613983,0.341603010892868,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717292189598083,0.5417811274528503,0.514958381652832,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869501948356628,0.4215566217899322,0.2957488298416137,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570888042449951,0.3795922696590423,0.361619770526886,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521586775779724,0.1641486883163452,0.7531841397285461,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239805579185486,1.0,1.0,0.8390246033668518,1.0,-2.7211921215057373,1.2668417692184448,1.454350471496582,0.6454211473464966,0.9357365369796752,0.9357365369796752,0.0,135.28717041015625,188.0,76563.1875,0.0,1772.885986328125,1.0,278.1500549316406,283.02166748046875,301.27691650390625,306.4573669433594,293.1499938964844,293.1499938964844,278.1499938964844,35116.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221805095672607,1.0,0.0,0.0,3.756007432937622,3.7560322284698486,9.413392376700358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15909.5439453125,0.0,1647.533935546875,1895.4371337890625,0.0,2675.7822265625,0.9282013177871704,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556179404258728,0.3773350417613983,0.341603010892868,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717292189598083,0.5417811274528503,0.514958381652832,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869501948356628,0.4215566217899322,0.2957488298416137,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570888042449951,0.3795922696590423,0.361619770526886,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521586775779724,0.1641486883163452,0.7531841397285461,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239805579185486,1.0,1.0,0.8390246033668518,1.0,-2.7211921215057373,1.2668417692184448,1.454350471496582,0.6454211473464966,0.9357365369796752,0.9357365369796752,0.0,135.28717041015625,188.0,76563.1875,0.0,1772.885986328125,1.0,278.1500549316406,283.02166748046875,301.27691650390625,306.4573669433594,293.1499938964844,293.1499938964844,278.1499938964844,35116.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221805095672607,1.0,0.0,0.0,3.756007432937622,3.7560322284698486,9.413392376700358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15909.5439453125,0.0,1647.533935546875,1895.4371337890625,0.0,2675.7822265625,0.9282013177871704,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269113302230835,0.3770105540752411,0.3421504199504852,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331424832344056,0.5398226976394653,0.5133660435676575,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577509522438049,0.4248465895652771,0.2986760437488556,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288986086845398,0.3802310526371002,0.3630964457988739,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305965781211853,0.1640699505805969,0.7569336891174316,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781760215759,1.0,1.0,0.8424414992332458,1.0,-2.7303626537323,1.2705787420272827,1.4597837924957275,0.6479417681694031,0.9396986365318298,0.9396986365318298,0.0,156.98951721191406,191.0,76851.6796875,0.0,1887.256103515625,1.0,278.1499938964844,283.012451171875,301.25927734375,306.4607238769531,293.1499938964844,293.1499938964844,278.1499938964844,35396.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241467475891113,1.0,0.0,0.0,3.777949094772339,3.777974367141724,9.52369532569719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15972.4521484375,0.0,1675.556884765625,1895.4371337890625,0.0,2694.028564453125,0.9335105419158936,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269113302230835,0.3770105540752411,0.3421504199504852,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331424832344056,0.5398226976394653,0.5133660435676575,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577509522438049,0.4248465895652771,0.2986760437488556,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288986086845398,0.3802310526371002,0.3630964457988739,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305965781211853,0.1640699505805969,0.7569336891174316,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781760215759,1.0,1.0,0.8424414992332458,1.0,-2.7303626537323,1.2705787420272827,1.4597837924957275,0.6479417681694031,0.9396986365318298,0.9396986365318298,0.0,156.98951721191406,191.0,76851.6796875,0.0,1887.256103515625,1.0,278.1499938964844,283.012451171875,301.25927734375,306.4607238769531,293.1499938964844,293.1499938964844,278.1499938964844,35396.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241467475891113,1.0,0.0,0.0,3.777949094772339,3.777974367141724,9.52369532569719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15972.4521484375,0.0,1675.556884765625,1895.4371337890625,0.0,2694.028564453125,0.9335105419158936,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182836174964905,0.3768256902694702,0.3422729074954986,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207675457000732,0.539457380771637,0.5131833553314209,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495877981185913,0.42647585272789,0.3000289797782898,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205897808074951,0.3805195987224579,0.3636744916439056,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.624236524105072,0.1640187948942184,0.7581351399421692,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441511273384094,1.0,1.0,0.8441499471664429,1.0,-2.734058380126953,1.2720484733581543,1.4620097875595093,0.6488243341445923,0.9401220679283142,0.9401220679283142,0.0,164.76194763183594,191.0,76943.9453125,0.0,1929.18603515625,1.0,278.1499938964844,283.0083923339844,301.2513732910156,306.4595031738281,293.1499938964844,293.1499938964844,278.1499938964844,35523.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248288035392761,1.0,0.0,0.0,3.785608530044556,3.785633802413941,9.562351124259294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15989.703125,0.0,1685.6402587890625,1895.4371337890625,0.0,2700.361328125,0.9353399872779846,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118942975997925,0.3766542375087738,0.3423351943492889,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121118187904358,0.5393014550209045,0.5131797790527344,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440721035003662,0.4281194806098938,0.301336407661438,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145596981048584,0.380810022354126,0.3641790747642517,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195857524871826,0.163976177573204,0.7590294480323792,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.548256516456604,1.0,1.0,0.8455228805541992,1.0,-2.7373814582824707,1.2734004259109497,1.463981032371521,0.6496344804763794,0.940297544002533,0.940297544002533,0.0,170.77886962890625,179.0,77015.09375,0.0,1962.4498291015625,1.0,278.1499938964844,283.005126953125,301.2439880371094,306.4571228027344,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253827691078186,1.0,0.0,0.0,3.791546583175659,3.791571855545044,9.592373544364818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16001.6435546875,0.0,1693.482421875,1895.4371337890625,0.0,2705.507080078125,0.9367446303367616,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085778951644897,0.376369297504425,0.3421710133552551,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.908081829547882,0.5392932891845703,0.5131780505180359,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429824113845825,0.4314647912979126,0.3037273287773132,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119089007377625,0.381420224905014,0.3648580610752105,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.617260754108429,0.1639370322227478,0.7593246698379517,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644611358643,1.0,1.0,0.8482687473297119,1.0,-2.741229057312012,1.2747465372085571,1.4664825201034546,0.6505051255226135,0.9392191171646118,0.9392191171646118,0.0,173.8934326171875,167.0,77074.7265625,0.0,1983.0576171875,1.0,278.1499938964844,282.9994506835937,301.22979736328125,306.4482116699219,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826250433921814,1.0,0.0,0.0,3.798828125,3.798853635787964,9.629252417653331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16005.7607421875,0.0,1703.69140625,1895.4371337890625,0.0,2713.569091796875,0.9385051727294922,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085778951644897,0.376369297504425,0.3421710133552551,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.908081829547882,0.5392932891845703,0.5131780505180359,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429824113845825,0.4314647912979126,0.3037273287773132,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119089007377625,0.381420224905014,0.3648580610752105,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.617260754108429,0.1639370322227478,0.7593246698379517,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644611358643,1.0,1.0,0.8482687473297119,1.0,-2.741229057312012,1.2747465372085571,1.4664825201034546,0.6505051255226135,0.9392191171646118,0.9392191171646118,0.0,173.8934326171875,167.0,77074.7265625,0.0,1983.0576171875,1.0,278.1499938964844,282.9994506835937,301.22979736328125,306.4482116699219,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826250433921814,1.0,0.0,0.0,3.798828125,3.798853635787964,9.629252417653331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16005.7607421875,0.0,1703.69140625,1895.4371337890625,0.0,2713.569091796875,0.9385051727294922,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122528195381165,0.3761957585811615,0.3418553173542022,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130983352661132,0.5395674109458923,0.5132380127906799,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489750027656555,0.4349251389503479,0.306001752614975,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161054849624634,0.3821044862270355,0.3653399348258972,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200832724571228,0.1640059351921081,0.7588291168212891,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480400323867798,1.0,1.0,0.8510145545005798,1.0,-2.743639707565308,1.2754162549972534,1.4682234525680542,0.6509130597114563,0.9380512237548828,0.9380512237548828,0.0,170.36111450195312,155.0,77073.890625,0.0,1970.346435546875,1.0,278.1499938964844,282.9966735839844,301.2162170410156,306.4344787597656,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268073201179504,1.0,0.0,0.0,3.8008666038513184,3.800892114639282,9.63958996180736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15995.044921875,0.0,1707.102294921875,1895.4371337890625,0.0,2718.7451171875,0.939058005809784,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122528195381165,0.3761957585811615,0.3418553173542022,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130983352661132,0.5395674109458923,0.5132380127906799,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489750027656555,0.4349251389503479,0.306001752614975,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161054849624634,0.3821044862270355,0.3653399348258972,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200832724571228,0.1640059351921081,0.7588291168212891,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480400323867798,1.0,1.0,0.8510145545005798,1.0,-2.743639707565308,1.2754162549972534,1.4682234525680542,0.6509130597114563,0.9380512237548828,0.9380512237548828,0.0,170.36111450195312,155.0,77073.890625,0.0,1970.346435546875,1.0,278.1499938964844,282.9966735839844,301.2162170410156,306.4344787597656,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268073201179504,1.0,0.0,0.0,3.8008666038513184,3.800892114639282,9.63958996180736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15995.044921875,0.0,1707.102294921875,1895.4371337890625,0.0,2718.7451171875,0.939058005809784,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.820000946521759,0.3761155903339386,0.3414916098117828,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240622520446776,0.5399759411811829,0.5133077502250671,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595947027206421,0.4384910464286804,0.3082457184791565,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243440985679626,0.3828569650650024,0.3657450079917907,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965300559998,0.1641829758882522,0.7581440806388855,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272621154785,1.0,1.0,0.8534824848175049,1.0,-2.745647430419922,1.2759565114974976,1.469691038131714,0.6512019038200378,0.9375085830688475,0.9375085830688475,0.0,163.1636505126953,143.0,77057.2109375,0.0,1939.8212890625,1.0,278.1499938964844,282.9952392578125,301.2034912109375,306.41998291015625,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272053003311157,1.0,0.0,0.0,3.8011162281036377,3.8011417388916016,9.64085643317958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15981.361328125,0.0,1707.7716064453125,1895.4371337890625,0.0,2722.4453125,0.939153492450714,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.820000946521759,0.3761155903339386,0.3414916098117828,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240622520446776,0.5399759411811829,0.5133077502250671,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595947027206421,0.4384910464286804,0.3082457184791565,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243440985679626,0.3828569650650024,0.3657450079917907,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965300559998,0.1641829758882522,0.7581440806388855,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272621154785,1.0,1.0,0.8534824848175049,1.0,-2.745647430419922,1.2759565114974976,1.469691038131714,0.6512019038200378,0.9375085830688475,0.9375085830688475,0.0,163.1636505126953,143.0,77057.2109375,0.0,1939.8212890625,1.0,278.1499938964844,282.9952392578125,301.2034912109375,306.41998291015625,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272053003311157,1.0,0.0,0.0,3.8011162281036377,3.8011417388916016,9.64085643317958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15981.361328125,0.0,1707.7716064453125,1895.4371337890625,0.0,2722.4453125,0.939153492450714,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304806351661682,0.3760961294174194,0.3411165177822113,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.939247727394104,0.5404394865036011,0.5133675932884216,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738072514533997,0.4421333372592926,0.3104907572269439,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354246616363525,0.3836538791656494,0.366121381521225,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934634208679,0.164442554116249,0.757494330406189,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380148887634277,1.0,1.0,0.8559504747390747,1.0,-2.7476370334625244,1.2765090465545654,1.471127986907959,0.6514415144920349,0.9374373555183412,0.9374373555183412,0.0,154.06790161132812,131.0,77041.25,0.0,1900.330810546875,1.0,278.1499938964844,282.994140625,301.1914978027344,306.4060974121094,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275413513183594,1.0,0.0,0.0,3.8011786937713614,3.801204204559326,9.641173619456822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15968.5849609375,0.0,1707.9246826171875,1895.4371337890625,0.0,2725.570068359375,0.9391785860061646,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304806351661682,0.3760961294174194,0.3411165177822113,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.939247727394104,0.5404394865036011,0.5133675932884216,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738072514533997,0.4421333372592926,0.3104907572269439,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354246616363525,0.3836538791656494,0.366121381521225,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934634208679,0.164442554116249,0.757494330406189,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380148887634277,1.0,1.0,0.8559504747390747,1.0,-2.7476370334625244,1.2765090465545654,1.471127986907959,0.6514415144920349,0.9374373555183412,0.9374373555183412,0.0,154.06790161132812,131.0,77041.25,0.0,1900.330810546875,1.0,278.1499938964844,282.994140625,301.1914978027344,306.4060974121094,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275413513183594,1.0,0.0,0.0,3.8011786937713614,3.801204204559326,9.641173619456822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15968.5849609375,0.0,1707.9246826171875,1895.4371337890625,0.0,2725.570068359375,0.9391785860061646,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368458151817322,0.3761060833930969,0.3409282863140106,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481907486915588,0.5406817197799683,0.5133895874023438,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823504447937012,0.4439819753170013,0.3116180002689361,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421565294265747,0.3840658664703369,0.3663027584552765,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390647888183594,0.1646025329828262,0.7572130560874939,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348644852638245,1.0,1.0,0.8571844100952148,1.0,-2.748673439025879,1.2768127918243408,1.4718607664108276,0.6515570878982544,0.9375450015068054,0.9375450015068054,0.0,148.9807891845703,131.0,77035.8046875,0.0,1878.0997314453125,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.399658203125,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277003765106201,1.0,0.0,0.0,3.801351308822632,3.801376819610596,9.642049008107278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15963.1005859375,0.0,1708.1090087890625,1895.4371337890625,0.0,2727.048583984375,0.9392164945602416,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439576625823975,0.3761242628097534,0.3407408893108368,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.957679271697998,0.5409249663352966,0.5134062170982361,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917652368545532,0.4458428919315338,0.3127487599849701,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496809005737305,0.3844828307628631,0.3664818704128265,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.644656777381897,0.1647763699293136,0.756962239742279,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315822958946228,1.0,1.0,0.8584043383598328,1.0,-2.749741315841675,1.2771378755569458,1.4726033210754397,0.6516759991645813,0.937705099582672,0.937705099582672,0.0,143.6993408203125,119.0,77032.203125,0.0,1854.989501953125,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.3935241699219,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278555274009705,1.0,0.0,0.0,3.8016412258148193,3.801666736602783,9.64351897891902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15958.2021484375,0.0,1708.4210205078125,1895.4371337890625,0.0,2728.491943359375,0.9392792582511902,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522567749023438,0.3761506378650665,0.3405472636222839,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679368138313292,0.5411775708198547,0.513417661190033,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025060534477234,0.4477906823158264,0.31392902135849,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584514856338501,0.3849206566810608,0.3666662871837616,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512212753295898,0.1649701744318008,0.7567338347434998,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280566215515137,1.0,1.0,0.859673023223877,1.0,-2.7508883476257324,1.2774980068206787,1.4733902215957642,0.6518024206161499,0.9379162192344666,0.9379162192344666,0.0,138.04518127441406,119.0,77030.5078125,0.0,1830.234130859375,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.387451171875,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828014075756073,1.0,0.0,0.0,3.80207109451294,3.8020966053009033,9.645700629334897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15953.7666015625,0.0,1708.8929443359375,1895.4371337890625,0.0,2729.966552734375,0.9393725991249084,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608176112174988,0.3761798739433288,0.3403697609901428,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775483012199402,0.5414093136787415,0.5134236812591553,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138949513435364,0.4495968222618103,0.3150217831134796,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674749135971069,0.3853271901607513,0.3668354153633117,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580243706703186,0.1651579588651657,0.7565478682518005,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247294902801514,1.0,1.0,0.8608441352844238,1.0,-2.751973867416382,1.2778465747833252,1.4741272926330566,0.651922345161438,0.9381387233734132,0.9381387233734132,0.0,132.7301483154297,107.0,77030.46875,0.0,1806.956787109375,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.38214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281546831130981,1.0,0.0,0.0,3.802562952041626,3.80258846282959,9.64819491855451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15950.166015625,0.0,1709.44091796875,1895.4371337890625,0.0,2731.2744140625,0.9394797086715698,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818632960319519,0.3762526214122772,0.3400063812732696,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972435235977172,0.5419071912765503,0.513433039188385,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426366090774536,0.453383594751358,0.3173116147518158,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895007967948914,0.3861779868602752,0.3671866953372955,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748343706130981,0.165573701262474,0.7562509179115295,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9501953125,1.0,0.517581582069397,1.0,1.0,0.8632839322090149,1.0,-2.753817558288574,1.2783727645874023,1.475444793701172,0.6520655155181885,0.938372015953064,0.938372015953064,0.0,121.4678192138672,95.0,77025.8046875,0.0,1757.232421875,1.0,278.1499938964844,282.9900817871094,301.1600646972656,306.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,35975.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284333944320679,1.0,0.0,0.0,3.80367922782898,3.803704738616944,9.653861070546554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15942.2861328125,0.0,1710.770263671875,1895.4371337890625,0.0,2733.866943359375,0.9397249817848206,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818632960319519,0.3762526214122772,0.3400063812732696,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972435235977172,0.5419071912765503,0.513433039188385,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426366090774536,0.453383594751358,0.3173116147518158,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895007967948914,0.3861779868602752,0.3671866953372955,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748343706130981,0.165573701262474,0.7562509179115295,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9501953125,1.0,0.517581582069397,1.0,1.0,0.8632839322090149,1.0,-2.753817558288574,1.2783727645874023,1.475444793701172,0.6520655155181885,0.938372015953064,0.938372015953064,0.0,121.4678192138672,95.0,77025.8046875,0.0,1757.232421875,1.0,278.1499938964844,282.9900817871094,301.1600646972656,306.37176513671875,293.1499938964844,293.1499938964844,278.1499938964844,35975.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284333944320679,1.0,0.0,0.0,3.80367922782898,3.803704738616944,9.653861070546554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15942.2861328125,0.0,1710.770263671875,1895.4371337890625,0.0,2733.866943359375,0.9397249817848206,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8987467885017395,0.3761870265007019,0.3397093415260315,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.5442934036254883,0.4910463392734527,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9645207524299622,0.457054853439331,0.31966632604599,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9073250889778136,0.3869059681892395,0.3676138520240783,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6885172128677368,0.1659129709005355,0.7564629912376404,284.9299011230469,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.928955078125,1.0,0.5088335275650024,1.0,1.0,0.8657126426696777,1.0,-2.731037378311157,1.2667665481567385,1.4642709493637085,0.6458845734596252,0.919126272201538,0.919126272201538,0.0,112.99645233154295,98.0,76421.8515625,0.0,1683.2430419921875,1.0,278.1499938964844,282.9776916503906,301.1484069824219,306.3334655761719,293.1499938964844,293.1499938964844,278.1499938964844,36736.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282027840614319,1.0,0.0,0.0,3.7835755348205566,3.783600807189941,9.552082929076278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15783.705078125,0.0,1692.62890625,1895.4371337890625,0.0,2731.721435546875,0.9355102181434632,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8987467885017395,0.3761870265007019,0.3397093415260315,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.5442934036254883,0.4910463392734527,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9645207524299622,0.457054853439331,0.31966632604599,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9073250889778136,0.3869059681892395,0.3676138520240783,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6885172128677368,0.1659129709005355,0.7564629912376404,284.9299011230469,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.928955078125,1.0,0.5088335275650024,1.0,1.0,0.8657126426696777,1.0,-2.731037378311157,1.2667665481567385,1.4642709493637085,0.6458845734596252,0.919126272201538,0.919126272201538,0.0,112.99645233154295,98.0,76421.8515625,0.0,1683.2430419921875,1.0,278.1499938964844,282.9776916503906,301.1484069824219,306.3334655761719,293.1499938964844,293.1499938964844,278.1499938964844,36736.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282027840614319,1.0,0.0,0.0,3.7835755348205566,3.783600807189941,9.552082929076278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15783.705078125,0.0,1692.62890625,1895.4371337890625,0.0,2731.721435546875,0.9355102181434632,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090598225593568,0.3761181235313415,0.339470237493515,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499157309532166,0.4750115275382995,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772695302963256,0.4607428014278412,0.3220836520195007,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.919176995754242,0.3876136243343353,0.3681024014949798,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969285607337952,0.1662468463182449,0.7571490406990051,284.9330139160156,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040208697319031,1.0,1.0,0.8681413531303406,1.0,-2.7154746055603027,1.258820414543152,1.4566541910171509,0.6411712765693665,0.9076654314994812,0.9076654314994812,0.0,108.289306640625,101.0,75753.4921875,0.0,1638.933349609375,1.0,278.1499938964844,282.9898986816406,301.1353454589844,306.2667541503906,293.1499938964844,293.1499938964844,278.1499938964844,37048.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826620876789093,1.0,0.0,0.0,3.740169048309326,3.740194082260132,9.334170272268238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15605.072265625,0.0,1643.8553466796875,1895.4371337890625,0.0,2717.011962890625,0.9262168407440186,1.0,0.0,3.0,1.0,0.0
