time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090598225593568,0.3761181235313415,0.339470237493515,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499157309532166,0.4750115275382995,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772695302963256,0.4607428014278412,0.3220836520195007,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.919176995754242,0.3876136243343353,0.3681024014949798,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969285607337952,0.1662468463182449,0.7571490406990051,284.9330139160156,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040208697319031,1.0,1.0,0.8681413531303406,1.0,-2.7154746055603027,1.258820414543152,1.4566541910171509,0.6411712765693665,0.9076654314994812,0.9076654314994812,0.0,108.289306640625,101.0,75753.4921875,0.0,1638.933349609375,1.0,278.1499938964844,282.9898986816406,301.1353454589844,306.2667541503906,293.1499938964844,293.1499938964844,278.1499938964844,37048.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826620876789093,1.0,0.0,0.0,3.740169048309326,3.740194082260132,9.334170272268238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15605.072265625,0.0,1643.8553466796875,1895.4371337890625,0.0,2717.011962890625,0.9262168407440186,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125525951385498,0.3761298656463623,0.3394239842891693,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530049204826355,0.470070481300354,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814855456352234,0.4626343846321106,0.323350727558136,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.923205554485321,0.3879986107349396,0.3684077858924866,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996946930885315,0.1664191931486129,0.7576830983161926,284.9378967285156,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950439453125,284.9383239746094,1.0,0.5027129650115967,1.0,1.0,0.8693557381629944,1.0,-2.7120065689086914,1.2569546699523926,1.4550520181655884,0.6400251984596252,0.906413733959198,0.906413733959198,0.0,106.91522979736328,101.0,75544.3203125,0.0,1627.580322265625,1.0,278.1499938964844,282.9959716796875,301.13189697265625,306.24517822265625,293.1499938964844,293.1499938964844,278.1499938964844,36884.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258339762687683,1.0,0.0,0.0,3.7252449989318848,3.7252700328826895,9.259829312213695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15551.80078125,0.0,1625.26123046875,1895.4371337890625,0.0,2709.699462890625,0.9227764010429382,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151341319084167,0.3761512339115143,0.3394054174423218,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559243559837341,0.4665471315383911,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847450256347656,0.4645377397537231,0.3246403336524963,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.926237165927887,0.3883913457393646,0.3687384128570556,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017725110054016,0.1666062474250793,0.7583277821540833,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019410252571106,1.0,1.0,0.8702777624130249,1.0,-2.7104697227478027,1.2560755014419556,1.4543941020965576,0.6394421458244324,0.9067701697349548,0.9067701697349548,0.0,105.97630310058594,119.0,75406.0546875,0.0,1621.0325927734375,1.0,278.1499938964844,283.00103759765625,301.1297912597656,306.230224609375,293.1499938964844,293.1499938964844,278.1499938964844,36678.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825188398361206,1.0,0.0,0.0,3.7146692276000977,3.714694023132324,9.207327025251288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15517.111328125,0.0,1611.4815673828125,1895.4371337890625,0.0,2703.70166015625,0.920281708240509,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082553386688232,0.3762678503990173,0.339576244354248,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599777102470398,0.4763111174106598,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812591671943665,0.4684278666973114,0.3273860812187195,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196602702140808,0.3892438113689422,0.3696123957633972,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973978877067566,0.1670476198196411,0.7606609463691711,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071415305137634,1.0,1.0,0.8721218109130859,1.0,-2.729533672332764,1.2652350664138794,1.4642986059188845,0.6439800262451172,0.9233071208000184,0.9233071208000184,0.0,109.09906005859376,137.0,75733.2578125,0.0,1663.1195068359375,1.0,278.1499938964844,283.0146484375,301.13006591796875,306.2362060546875,293.1499938964844,293.1499938964844,278.1499938964844,35703.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246783018112183,1.0,0.0,0.0,3.7204244136810303,3.7204489707946777,9.235878906110884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15597.916015625,0.0,1610.680419921875,1895.4371337890625,0.0,2698.964111328125,0.921053409576416,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082553386688232,0.3762678503990173,0.339576244354248,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599777102470398,0.4763111174106598,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812591671943665,0.4684278666973114,0.3273860812187195,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196602702140808,0.3892438113689422,0.3696123957633972,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973978877067566,0.1670476198196411,0.7606609463691711,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071415305137634,1.0,1.0,0.8721218109130859,1.0,-2.729533672332764,1.2652350664138794,1.4642986059188845,0.6439800262451172,0.9233071208000184,0.9233071208000184,0.0,109.09906005859376,137.0,75733.2578125,0.0,1663.1195068359375,1.0,278.1499938964844,283.0146484375,301.13006591796875,306.2362060546875,293.1499938964844,293.1499938964844,278.1499938964844,35703.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246783018112183,1.0,0.0,0.0,3.7204244136810303,3.7204489707946777,9.235878906110884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15597.916015625,0.0,1610.680419921875,1895.4371337890625,0.0,2698.964111328125,0.921053409576416,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931654691696167,0.3763953149318695,0.3399271667003631,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598963499069214,0.50035160779953,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689993262290956,0.4723457098007202,0.33028244972229,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039523005485536,0.3901142179965973,0.3706766963005066,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862897276878357,0.167482778429985,0.7638214826583862,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174599885940552,1.0,1.0,0.873965859413147,1.0,-2.7673885822296143,1.2835705280303955,1.4838181734085083,0.6537096500396729,0.952204167842865,0.952204167842865,0.0,116.73029327392578,140.0,76729.8828125,0.0,1755.033935546875,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.30157470703125,293.1499938964844,293.1499938964844,278.1499938964844,34693.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261339068412781,1.0,0.0,0.0,3.7690467834472656,3.769071578979492,9.478864626544236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15851.2734375,0.0,1659.5936279296875,1895.4371337890625,0.0,2712.486083984375,0.9312455654144288,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931654691696167,0.3763953149318695,0.3399271667003631,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598963499069214,0.50035160779953,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689993262290956,0.4723457098007202,0.33028244972229,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039523005485536,0.3901142179965973,0.3706766963005066,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862897276878357,0.167482778429985,0.7638214826583862,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174599885940552,1.0,1.0,0.873965859413147,1.0,-2.7673885822296143,1.2835705280303955,1.4838181734085083,0.6537096500396729,0.952204167842865,0.952204167842865,0.0,116.73029327392578,140.0,76729.8828125,0.0,1755.033935546875,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.30157470703125,293.1499938964844,293.1499938964844,278.1499938964844,34693.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261339068412781,1.0,0.0,0.0,3.7690467834472656,3.769071578979492,9.478864626544236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15851.2734375,0.0,1659.5936279296875,1895.4371337890625,0.0,2712.486083984375,0.9312455654144288,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816937208175659,0.3763844668865204,0.3401546478271484,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568236708641052,0.5199558734893799,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591916799545288,0.4761379063129425,0.3330924212932586,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928717374801636,0.3908674716949463,0.3716287016868591,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.677783727645874,0.1678013503551483,0.7663936018943787,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255317687988281,1.0,1.0,0.8768959045410156,1.0,-2.798767328262329,1.2985142469406128,1.5002530813217163,0.661859929561615,0.9750704169273376,0.9750704169273376,0.0,123.23072814941406,143.0,77730.890625,0.0,1833.87548828125,1.0,278.1499938964844,283.0005187988281,301.1390075683594,306.3799133300781,293.1499938964844,293.1499938964844,278.1499938964844,34390.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290133476257324,1.0,0.0,0.0,3.8310372829437256,3.8310627937316895,9.793232038646238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16107.8798828125,0.0,1731.420166015625,1895.4371337890625,0.0,2739.262451171875,0.944872498512268,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816937208175659,0.3763844668865204,0.3401546478271484,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568236708641052,0.5199558734893799,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591916799545288,0.4761379063129425,0.3330924212932586,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928717374801636,0.3908674716949463,0.3716287016868591,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.677783727645874,0.1678013503551483,0.7663936018943787,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255317687988281,1.0,1.0,0.8768959045410156,1.0,-2.798767328262329,1.2985142469406128,1.5002530813217163,0.661859929561615,0.9750704169273376,0.9750704169273376,0.0,123.23072814941406,143.0,77730.890625,0.0,1833.87548828125,1.0,278.1499938964844,283.0005187988281,301.1390075683594,306.3799133300781,293.1499938964844,293.1499938964844,278.1499938964844,34390.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290133476257324,1.0,0.0,0.0,3.8310372829437256,3.8310627937316895,9.793232038646238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16107.8798828125,0.0,1731.420166015625,1895.4371337890625,0.0,2739.262451171875,0.944872498512268,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.869231641292572,0.3761574625968933,0.3402368426322937,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920278191566468,0.5530582070350647,0.5250839591026306,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473687410354614,0.479728490114212,0.3357995152473449,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806980848312378,0.3914227187633514,0.3724468052387237,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684348583221436,0.1680004298686981,0.7686156630516052,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952897071838,1.0,1.0,0.879826009273529,1.0,-2.812319040298462,1.3046951293945312,1.5076240301132202,0.6653522253036499,0.9809907674789428,0.9809907674789428,0.0,130.128662109375,146.0,78293.109375,0.0,1887.774658203125,1.0,278.1499938964844,282.9779052734375,301.1298217773437,306.42218017578125,293.1499938964844,293.1499938964844,278.1499938964844,34783.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318578004837036,1.0,0.0,0.0,3.8773159980773926,3.877341985702514,1.0031263855125871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16245.623046875,0.0,1791.40869140625,1895.4371337890625,0.0,2765.746826171875,0.9554791450500488,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.869231641292572,0.3761574625968933,0.3402368426322937,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920278191566468,0.5530582070350647,0.5250839591026306,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473687410354614,0.479728490114212,0.3357995152473449,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806980848312378,0.3914227187633514,0.3724468052387237,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684348583221436,0.1680004298686981,0.7686156630516052,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952897071838,1.0,1.0,0.879826009273529,1.0,-2.812319040298462,1.3046951293945312,1.5076240301132202,0.6653522253036499,0.9809907674789428,0.9809907674789428,0.0,130.128662109375,146.0,78293.109375,0.0,1887.774658203125,1.0,278.1499938964844,282.9779052734375,301.1298217773437,306.42218017578125,293.1499938964844,293.1499938964844,278.1499938964844,34783.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318578004837036,1.0,0.0,0.0,3.8773159980773926,3.877341985702514,1.0031263855125871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16245.623046875,0.0,1791.40869140625,1895.4371337890625,0.0,2765.746826171875,0.9554791450500488,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.863082766532898,0.3759762048721313,0.340223103761673,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857175946235656,0.551837146282196,0.5238370895385742,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411911368370056,0.4814607799053192,0.3371139466762543,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746547102928162,0.3916383683681488,0.3728038370609283,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637912392616272,0.168047621846199,0.7695457935333252,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339450240135193,1.0,1.0,0.8812910318374634,1.0,-2.813655138015747,1.3051494359970093,1.5085058212280271,0.665530264377594,0.9771194458007812,0.9771194458007812,0.0,133.59408569335938,146.0,78378.2890625,0.0,1906.6881103515625,1.0,278.1499938964844,282.967041015625,301.1218566894531,306.425537109375,293.1499938964844,293.1499938964844,278.1499938964844,35165.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329557776451111,1.0,0.0,0.0,3.889776945114136,3.889803171157837,1.0095844800162013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16258.5703125,0.0,1810.0006103515625,1895.4371337890625,0.0,2775.977783203125,0.9585000872612,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581264019012451,0.3757873177528381,0.3401668965816498,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803546071052552,0.5510020852088928,0.5229874849319458,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363287687301636,0.4831858873367309,0.3383966386318207,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698185682296753,0.3918417394161224,0.3731153905391693,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600617170333862,0.1680787056684494,0.7702643871307373,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360153317451477,1.0,1.0,0.8828238844871521,1.0,-2.815346002578736,1.305772066116333,1.509574055671692,0.6657935976982117,0.9737027883529664,0.9737027883529664,0.0,136.54598999023438,149.0,78422.5546875,0.0,1923.53271484375,1.0,278.1499938964844,282.9609069824219,301.1122741699219,306.4209899902344,293.1499938964844,293.1499938964844,278.1499938964844,35478.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833774983882904,1.0,0.0,0.0,3.8965210914611816,3.896547555923462,1.0130884220416192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16260.57421875,0.0,1820.9530029296875,1895.4371337890625,0.0,2783.614013671875,0.960239827632904,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532409071922302,0.3755723536014557,0.3400822877883911,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748497605323792,0.5503277778625488,0.5223326683044434,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317140579223632,0.4852669835090637,0.3399223685264587,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.865088939666748,0.3920882642269134,0.373463898897171,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563997864723206,0.168109729886055,0.7709749341011047,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382229089736938,1.0,1.0,0.8846632242202759,1.0,-2.817563533782959,1.3066139221191406,1.510949730873108,0.6661615967750549,0.970398724079132,0.970398724079132,0.0,139.6106414794922,149.0,78441.6875,0.0,1941.7786865234373,1.0,278.1499938964844,282.9572448730469,301.0999755859375,306.4107666015625,293.1499938964844,293.1499938964844,278.1499938964844,35737.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345266580581665,1.0,0.0,0.0,3.900148630142212,3.900175094604492,1.014975623547798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16254.703125,0.0,1827.585205078125,1895.4371337890625,0.0,2790.623291015625,0.9612446427345276,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503931164741516,0.3754372000694275,0.3400249481201172,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715290665626526,0.5499849319458008,0.5220159888267517,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291127920150756,0.4866620004177093,0.3409384489059448,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623486757278442,0.3922568559646606,0.3736913502216339,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542739272117615,0.1681312620639801,0.7714086771011353,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395926833152771,1.0,1.0,0.88588947057724,1.0,-2.819129705429077,1.3072199821472168,1.5119097232818604,0.6664319038391113,0.9686057567596436,0.9686057567596436,0.0,141.47569274902344,152.0,78443.234375,0.0,1953.24267578125,1.0,278.1499938964844,282.9559631347656,301.0914001464844,306.40252685546875,293.1499938964844,293.1499938964844,278.1499938964844,35863.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349687457084656,1.0,0.0,0.0,3.901127815246582,3.9011542797088623,1.015485281641304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16248.017578125,0.0,1829.8292236328125,1895.4371337890625,0.0,2794.746337890625,0.9615584015846252,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445279598236084,0.3751333653926849,0.3398894369602203,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.964475691318512,0.5494344830513,0.5215694904327393,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924138844013214,0.4901827871799469,0.3434837162494659,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567726612091064,0.3926993608474731,0.3742539584636688,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649937629699707,0.1681999564170837,0.7724208235740662,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426738858222961,1.0,1.0,0.8889551162719727,1.0,-2.8233816623687744,1.3089067935943604,1.5144747495651243,0.6672011017799377,0.9658840894699096,0.9658840894699096,0.0,145.52450561523438,155.0,78419.34375,0.0,1979.54443359375,1.0,278.1499938964844,282.95574951171875,301.0687255859375,306.3780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36014.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358825445175171,1.0,0.0,0.0,3.899994373321533,3.9000210762023926,1.0148953606403666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16224.4619140625,0.0,1829.6092529296875,1895.4371337890625,0.0,2803.27099609375,0.9614213109016418,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445279598236084,0.3751333653926849,0.3398894369602203,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.964475691318512,0.5494344830513,0.5215694904327393,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924138844013214,0.4901827871799469,0.3434837162494659,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567726612091064,0.3926993608474731,0.3742539584636688,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649937629699707,0.1681999564170837,0.7724208235740662,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426738858222961,1.0,1.0,0.8889551162719727,1.0,-2.8233816623687744,1.3089067935943604,1.5144747495651243,0.6672011017799377,0.9658840894699096,0.9658840894699096,0.0,145.52450561523438,155.0,78419.34375,0.0,1979.54443359375,1.0,278.1499938964844,282.95574951171875,301.0687255859375,306.3780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36014.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358825445175171,1.0,0.0,0.0,3.899994373321533,3.9000210762023926,1.0148953606403666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16224.4619140625,0.0,1829.6092529296875,1895.4371337890625,0.0,2803.27099609375,0.9614213109016418,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396825194358826,0.3748524188995361,0.3397616446018219,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583930373191832,0.5490535497665405,0.5213170051574707,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204118847846984,0.493727445602417,0.3460350632667541,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522346615791321,0.3931540548801422,0.3748130202293396,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166045188904,0.1682910472154617,0.7734419107437134,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454788208007812,1.0,1.0,0.8916287422180176,1.0,-2.827890157699585,1.3107761144638062,1.5171140432357788,0.6680863499641418,0.9645611047744752,0.9645611047744752,0.0,149.08810424804688,158.0,78380.3046875,0.0,2003.9991455078125,1.0,278.1499938964844,282.9563293457031,301.043701171875,306.3499755859375,293.1499938964844,293.1499938964844,278.1499938964844,36054.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367361426353455,1.0,0.0,0.0,3.8975729942321777,3.897599458694458,1.0136354831047356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16196.0498046875,0.0,1826.880859375,1895.4371337890625,0.0,2811.236572265625,0.96090966463089,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396825194358826,0.3748524188995361,0.3397616446018219,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583930373191832,0.5490535497665405,0.5213170051574707,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204118847846984,0.493727445602417,0.3460350632667541,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522346615791321,0.3931540548801422,0.3748130202293396,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166045188904,0.1682910472154617,0.7734419107437134,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454788208007812,1.0,1.0,0.8916287422180176,1.0,-2.827890157699585,1.3107761144638062,1.5171140432357788,0.6680863499641418,0.9645611047744752,0.9645611047744752,0.0,149.08810424804688,158.0,78380.3046875,0.0,2003.9991455078125,1.0,278.1499938964844,282.9563293457031,301.043701171875,306.3499755859375,293.1499938964844,293.1499938964844,278.1499938964844,36054.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367361426353455,1.0,0.0,0.0,3.8975729942321777,3.897599458694458,1.0136354831047356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16196.0498046875,0.0,1826.880859375,1895.4371337890625,0.0,2811.236572265625,0.96090966463089,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353583216667175,0.3745713829994201,0.339629054069519,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.952753484249115,0.5487070679664612,0.5211087465286255,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173904418944,0.4972736537456512,0.3485834896564483,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.848228931427002,0.3936003744602203,0.3753590285778045,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433246731758118,0.1683938205242157,0.7744823098182678,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.548142671585083,1.0,1.0,0.8943023681640625,1.0,-2.8324496746063232,1.3126808404922483,1.5197688341140747,0.6689810752868652,0.9635997414588928,0.9635997414588928,0.0,152.42794799804688,161.0,78332.203125,0.0,2027.5313720703125,1.0,278.1499938964844,282.9565734863281,301.01629638671875,306.3188781738281,293.1499938964844,293.1499938964844,278.1499938964844,36066.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376379609107971,1.0,0.0,0.0,3.895007610321045,3.895034074783325,1.012301595437748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16163.845703125,0.0,1823.745361328125,1895.4371337890625,0.0,2819.65478515625,0.9603413939476012,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353583216667175,0.3745713829994201,0.339629054069519,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.952753484249115,0.5487070679664612,0.5211087465286255,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173904418944,0.4972736537456512,0.3485834896564483,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.848228931427002,0.3936003744602203,0.3753590285778045,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433246731758118,0.1683938205242157,0.7744823098182678,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.548142671585083,1.0,1.0,0.8943023681640625,1.0,-2.8324496746063232,1.3126808404922483,1.5197688341140747,0.6689810752868652,0.9635997414588928,0.9635997414588928,0.0,152.42794799804688,161.0,78332.203125,0.0,2027.5313720703125,1.0,278.1499938964844,282.9565734863281,301.01629638671875,306.3188781738281,293.1499938964844,293.1499938964844,278.1499938964844,36066.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376379609107971,1.0,0.0,0.0,3.895007610321045,3.895034074783325,1.012301595437748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16163.845703125,0.0,1823.745361328125,1895.4371337890625,0.0,2819.65478515625,0.9603413939476012,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333241939544678,0.3744279742240906,0.3395591378211975,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500344395637512,0.5485327839851379,0.5210056900978088,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159259796142578,0.4990447163581848,0.349855363368988,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.846358060836792,0.3938175439834595,0.3756253719329834,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418864727020264,0.168447196483612,0.7750053405761719,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.549439549446106,1.0,1.0,0.8956391215324402,1.0,-2.834719181060791,1.313631892204285,1.5210871696472168,0.6694213151931763,0.963099479675293,0.963099479675293,0.0,154.0483856201172,161.0,78304.046875,0.0,2039.0684814453125,1.0,278.1499938964844,282.95654296875,301.0016174316406,306.30206298828125,293.1499938964844,293.1499938964844,278.1499938964844,36070.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381052017211914,1.0,0.0,0.0,3.8936402797698975,3.8936667442321777,1.01159093901515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16146.0458984375,0.0,1822.0596923828125,1895.4371337890625,0.0,2824.01708984375,0.960035800933838,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313543200492859,0.3742814660072326,0.3394859731197357,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473637342453004,0.5483527779579163,0.5208979249000549,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146137237548828,0.5008124113082886,0.3511246144771576,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445543050765991,0.3940290510654449,0.3758858740329742,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405036449432373,0.1685009002685547,0.7755271792411804,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.5507174134254456,1.0,1.0,0.8970082998275757,1.0,-2.836967945098877,1.3145720958709717,1.5223958492279053,0.6698482632637024,0.9625449776649476,0.9625449776649476,0.0,155.64573669433594,164.0,78272.6875,0.0,2050.477294921875,1.0,278.1499938964844,282.9564514160156,300.9862670898437,306.28436279296875,293.1499938964844,293.1499938964844,278.1499938964844,36075.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838577151298523,1.0,0.0,0.0,3.892158031463623,3.8921844959259033,1.0108209380632616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16126.9765625,0.0,1820.2376708984373,1895.4371337890625,0.0,2828.424560546875,0.9597046375274658,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275643587112427,0.3739789426326751,0.3393298387527466,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421350955963136,0.5479719638824463,0.520663857460022,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121791124343872,0.504338800907135,0.3536558151245117,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411072492599487,0.3944350183010101,0.3763897716999054,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637870728969574,0.1686078906059265,0.7765641808509827,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.553227961063385,1.0,1.0,0.8997465968132019,1.0,-2.841392993927002,1.3164244890213013,1.524968504905701,0.6706720590591431,0.961294412612915,0.961294412612915,0.0,158.79286193847656,167.0,78201.9375,0.0,2072.9970703125,1.0,278.1499938964844,282.9562072753906,300.9540405273437,306.2466125488281,293.1499938964844,293.1499938964844,278.1499938964844,36086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395471572875977,1.0,0.0,0.0,3.888823747634888,3.888850212097168,1.0090898285852743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16085.763671875,0.0,1816.1490478515625,1895.4371337890625,0.0,2837.484619140625,0.9589600563049316,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275643587112427,0.3739789426326751,0.3393298387527466,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421350955963136,0.5479719638824463,0.520663857460022,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121791124343872,0.504338800907135,0.3536558151245117,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411072492599487,0.3944350183010101,0.3763897716999054,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637870728969574,0.1686078906059265,0.7765641808509827,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.553227961063385,1.0,1.0,0.8997465968132019,1.0,-2.841392993927002,1.3164244890213013,1.524968504905701,0.6706720590591431,0.961294412612915,0.961294412612915,0.0,158.79286193847656,167.0,78201.9375,0.0,2072.9970703125,1.0,278.1499938964844,282.9562072753906,300.9540405273437,306.2466125488281,293.1499938964844,293.1499938964844,278.1499938964844,36086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395471572875977,1.0,0.0,0.0,3.888823747634888,3.888850212097168,1.0090898285852743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16085.763671875,0.0,1816.1490478515625,1895.4371337890625,0.0,2837.484619140625,0.9589600563049316,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239213824272156,0.3736636340618133,0.3391613066196441,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.937024712562561,0.5475594401359558,0.5204004645347595,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099424481391908,0.5078520178794861,0.3561770319938659,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378261923789978,0.3948183059692383,0.3768713474273681,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353750228881836,0.1687125116586685,0.7775867581367493,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556927919387817,1.0,1.0,0.9024849534034728,1.0,-2.8457119464874268,1.3182369470596311,1.527475118637085,0.6714481115341187,0.9598217606544496,0.9598217606544496,0.0,161.90133666992188,170.0,78120.0234375,0.0,2095.22021484375,1.0,278.1499938964844,282.9560241699219,300.9198303222656,306.2060241699219,293.1499938964844,293.1499938964844,278.1499938964844,36101.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405402898788452,1.0,0.0,0.0,3.884911775588989,3.8849382400512695,1.0070606322187814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16040.5390625,0.0,1811.3675537109373,1895.4371337890625,0.0,2846.763427734375,0.9580870866775512,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239213824272156,0.3736636340618133,0.3391613066196441,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.937024712562561,0.5475594401359558,0.5204004645347595,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099424481391908,0.5078520178794861,0.3561770319938659,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378261923789978,0.3948183059692383,0.3768713474273681,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353750228881836,0.1687125116586685,0.7775867581367493,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556927919387817,1.0,1.0,0.9024849534034728,1.0,-2.8457119464874268,1.3182369470596311,1.527475118637085,0.6714481115341187,0.9598217606544496,0.9598217606544496,0.0,161.90133666992188,170.0,78120.0234375,0.0,2095.22021484375,1.0,278.1499938964844,282.9560241699219,300.9198303222656,306.2060241699219,293.1499938964844,293.1499938964844,278.1499938964844,36101.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405402898788452,1.0,0.0,0.0,3.884911775588989,3.8849382400512695,1.0070606322187814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16040.5390625,0.0,1811.3675537109373,1895.4371337890625,0.0,2846.763427734375,0.9580870866775512,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203840255737305,0.3733356595039367,0.3389807939529419,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320234060287476,0.5471131801605225,0.5201053023338318,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078676104545592,0.5113511681556702,0.3586880266666412,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346771597862244,0.3951789140701294,0.3773309290409088,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880356788635,0.1688136607408523,0.7785919308662415,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204295158386,1.0,1.0,0.9052335023880004,1.0,-2.8499186038970947,1.3200052976608276,1.5299134254455566,0.6721723079681396,0.9581603407859802,0.9581603407859802,0.0,164.98634338378906,173.0,78027.9375,0.0,2117.20556640625,1.0,278.1499938964844,282.9559326171875,300.8840637207031,306.1629943847656,293.1499938964844,293.1499938964844,278.1499938964844,36117.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415449261665344,1.0,0.0,0.0,3.880392074584961,3.880418300628662,1.004718683361716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15991.8466796875,0.0,1805.8460693359373,1895.4371337890625,0.0,2856.152587890625,0.9570783376693726,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203840255737305,0.3733356595039367,0.3389807939529419,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320234060287476,0.5471131801605225,0.5201053023338318,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078676104545592,0.5113511681556702,0.3586880266666412,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346771597862244,0.3951789140701294,0.3773309290409088,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880356788635,0.1688136607408523,0.7785919308662415,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204295158386,1.0,1.0,0.9052335023880004,1.0,-2.8499186038970947,1.3200052976608276,1.5299134254455566,0.6721723079681396,0.9581603407859802,0.9581603407859802,0.0,164.98634338378906,173.0,78027.9375,0.0,2117.20556640625,1.0,278.1499938964844,282.9559326171875,300.8840637207031,306.1629943847656,293.1499938964844,293.1499938964844,278.1499938964844,36117.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415449261665344,1.0,0.0,0.0,3.880392074584961,3.880418300628662,1.004718683361716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15991.8466796875,0.0,1805.8460693359373,1895.4371337890625,0.0,2856.152587890625,0.9570783376693726,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.816921055316925,0.3729951083660126,0.3387886583805084,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.927136242389679,0.5466321706771851,0.5197773575782776,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.90593284368515,0.5148355960845947,0.3611884415149688,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316372632980347,0.3955168724060058,0.3777687847614288,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905746459961,0.1689108312129974,0.7795780301094055,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605160593986511,1.0,1.0,0.907982051372528,1.0,-2.854010343551636,1.32172954082489,1.5322808027267456,0.6728437542915344,0.9563539624214172,0.9563539624214172,0.0,168.0561981201172,176.0,77926.8984375,0.0,2138.986083984375,1.0,278.1499938964844,282.9560241699219,300.8470153808594,306.1178894042969,293.1499938964844,293.1499938964844,278.1499938964844,36132.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425492644309998,1.0,0.0,0.0,3.875293493270874,3.875319719314575,1.0020802392318728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15940.291015625,0.0,1799.6116943359375,1895.4371337890625,0.0,2865.5419921875,0.9559393525123596,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.816921055316925,0.3729951083660126,0.3387886583805084,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.927136242389679,0.5466321706771851,0.5197773575782776,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.90593284368515,0.5148355960845947,0.3611884415149688,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316372632980347,0.3955168724060058,0.3777687847614288,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905746459961,0.1689108312129974,0.7795780301094055,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605160593986511,1.0,1.0,0.907982051372528,1.0,-2.854010343551636,1.32172954082489,1.5322808027267456,0.6728437542915344,0.9563539624214172,0.9563539624214172,0.0,168.0561981201172,176.0,77926.8984375,0.0,2138.986083984375,1.0,278.1499938964844,282.9560241699219,300.8470153808594,306.1178894042969,293.1499938964844,293.1499938964844,278.1499938964844,36132.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425492644309998,1.0,0.0,0.0,3.875293493270874,3.875319719314575,1.0020802392318728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15940.291015625,0.0,1799.6116943359375,1895.4371337890625,0.0,2865.5419921875,0.9559393525123596,1.0,0.0,3.0,1.0,0.0
