time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152087330818176,0.3728203177452087,0.338688462972641,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247391819953918,0.5463790893554688,0.5196015238761902,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050129652023317,0.5165724754333496,0.3624347746372223,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301525712013245,0.395677775144577,0.377979964017868,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.629570484161377,0.1689579039812088,0.7800641059875488,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617033243179321,1.0,1.0,0.9093562960624696,1.0,-2.8560144901275635,1.3225758075714111,1.533438801765442,0.6731606721878052,0.9554138779640198,0.9554138779640198,0.0,169.58750915527344,176.0,77873.671875,0.0,2149.81103515625,1.0,278.1499938964844,282.95611572265625,300.82818603515625,306.09478759765625,293.1499938964844,293.1499938964844,278.1499938964844,36139.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430507183074951,1.0,0.0,0.0,3.872558832168579,3.87258505821228,1.0006664297179668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15913.7109375,0.0,1796.264892578125,1895.4371337890625,0.0,2870.230712890625,0.9553278684616088,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135051131248474,0.3726425468921661,0.3385855853557586,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223759770393372,0.5461175441741943,0.5194177031517029,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041227102279664,0.5183050632476807,0.3636782467365265,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.82868891954422,0.3958331942558288,0.3781859874725342,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284674406051636,0.1690039038658142,0.7805454134941101,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628837943077087,1.0,1.0,0.9107493162155152,1.0,-2.857990503311157,1.3234091997146606,1.5345813035964966,0.6734631061553955,0.9544526934623718,0.9544526934623718,0.0,171.11691284179688,179.0,77818.796875,0.0,2160.59326171875,1.0,278.1499938964844,282.9562683105469,300.80914306640625,306.0713195800781,293.1499938964844,293.1499938964844,278.1499938964844,36145.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435492515563965,1.0,0.0,0.0,3.869710683822632,3.869736909866333,9.99194980977336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15886.6728515625,0.0,1792.77783203125,1895.4371337890625,0.0,2874.893310546875,0.9546906352043152,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111972808837891,0.3723956346511841,0.3384409844875335,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192211627960204,0.5457472801208496,0.5191539525985718,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029585719108582,0.5206552147865295,0.3653648793697357,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267294764518738,0.396035373210907,0.3784573972225189,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269925236701965,0.1690647155046463,0.781191885471344,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644781589508057,1.0,1.0,0.9126437902450562,1.0,-2.860630512237549,1.3245240449905396,1.5361063480377195,0.6738534569740295,0.9531224966049194,0.9531224966049194,0.0,173.19357299804688,179.0,77741.84375,0.0,2175.183349609375,1.0,278.1499938964844,282.9565124511719,300.78302001953125,306.0390014648437,293.1499938964844,293.1499938964844,278.1499938964844,36153.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442191481590271,1.0,0.0,0.0,3.8656656742095934,3.865691900253296,9.971072358894162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15849.298828125,0.0,1787.8226318359375,1895.4371337890625,0.0,2881.15869140625,0.953785002231598,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101128339767456,0.3722774982452392,0.3383711874485016,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177616834640504,0.5455674529075623,0.5190245509147644,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.90242737531662,0.5217581391334534,0.3661566078662872,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.825818657875061,0.3961268961429596,0.3785817325115204,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263075470924377,0.1690926253795623,0.7814929485321045,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.565224289894104,1.0,1.0,0.9135352969169616,1.0,-2.861853837966919,1.3250411748886108,1.5368127822875977,0.6740294694900513,0.9524906873703004,0.9524906873703004,0.0,174.1698760986328,182.0,77704.859375,0.0,2182.021484375,1.0,278.1499938964844,282.9566650390625,300.77069091796875,306.0236511230469,293.1499938964844,293.1499938964844,278.1499938964844,36156.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445305824279785,1.0,0.0,0.0,3.863703012466431,3.863729238510132,9.96094968286343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15831.5322265625,0.0,1785.4169921875,1895.4371337890625,0.0,2884.072265625,0.9533452391624452,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067197203636169,0.3719015717506408,0.3381470739841461,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133155941963196,0.5449865460395813,0.5186023712158203,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900812327861786,0.525196373462677,0.3686245679855346,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230140209197998,0.3964009284973144,0.3789588809013366,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241996884346008,0.1691775768995285,0.7824236750602722,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675417184829712,1.0,1.0,0.9163212180137634,1.0,-2.865615129470825,1.326633095741272,1.5389819145202637,0.6745555996894836,0.9505151510238647,0.9505151510238647,0.0,177.219482421875,185.0,77587.640625,0.0,2203.314453125,1.0,278.1499938964844,282.95721435546875,300.7320861816406,305.9754943847656,293.1499938964844,293.1499938964844,278.1499938964844,36165.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454944491386414,1.0,0.0,0.0,3.8574273586273193,3.8574533462524414,9.928617146215402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15775.8134765625,0.0,1777.726318359375,1895.4371337890625,0.0,2893.09033203125,0.9519380331039428,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067197203636169,0.3719015717506408,0.3381470739841461,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133155941963196,0.5449865460395813,0.5186023712158203,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900812327861786,0.525196373462677,0.3686245679855346,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230140209197998,0.3964009284973144,0.3789588809013366,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241996884346008,0.1691775768995285,0.7824236750602722,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675417184829712,1.0,1.0,0.9163212180137634,1.0,-2.865615129470825,1.326633095741272,1.5389819145202637,0.6745555996894836,0.9505151510238647,0.9505151510238647,0.0,177.219482421875,185.0,77587.640625,0.0,2203.314453125,1.0,278.1499938964844,282.95721435546875,300.7320861816406,305.9754943847656,293.1499938964844,293.1499938964844,278.1499938964844,36165.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454944491386414,1.0,0.0,0.0,3.8574273586273193,3.8574533462524414,9.928617146215402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15775.8134765625,0.0,1777.726318359375,1895.4371337890625,0.0,2893.09033203125,0.9519380331039428,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033267855644226,0.3715157806873321,0.3379141688346863,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090645909309388,0.5443777441978455,0.5181539058685303,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992616534233093,0.5286211371421814,0.3710830211639404,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.820264995098114,0.3966571688652038,0.3793192207813263,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221350431442261,0.1692591309547424,0.7833394408226013,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698383450508118,1.0,1.0,0.9190908670425416,1.0,-2.869284152984619,1.328190565109253,1.5410934686660769,0.6750492453575134,0.9485574960708618,0.9485574960708618,0.0,180.26687622070312,188.0,77468.890625,0.0,2224.4921875,1.0,278.1499938964844,282.9578857421875,300.69366455078125,305.92730712890625,293.1499938964844,293.1499938964844,278.1499938964844,36171.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464308977127075,1.0,0.0,0.0,3.850990295410156,3.8510162830352783,9.895508128465735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15720.1650390625,0.0,1769.8402099609375,1895.4371337890625,0.0,2901.853759765625,0.9504931569099426,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033267855644226,0.3715157806873321,0.3379141688346863,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090645909309388,0.5443777441978455,0.5181539058685303,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992616534233093,0.5286211371421814,0.3710830211639404,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.820264995098114,0.3966571688652038,0.3793192207813263,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221350431442261,0.1692591309547424,0.7833394408226013,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698383450508118,1.0,1.0,0.9190908670425416,1.0,-2.869284152984619,1.328190565109253,1.5410934686660769,0.6750492453575134,0.9485574960708618,0.9485574960708618,0.0,180.26687622070312,188.0,77468.890625,0.0,2224.4921875,1.0,278.1499938964844,282.9578857421875,300.69366455078125,305.92730712890625,293.1499938964844,293.1499938964844,278.1499938964844,36171.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464308977127075,1.0,0.0,0.0,3.850990295410156,3.8510162830352783,9.895508128465735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15720.1650390625,0.0,1769.8402099609375,1895.4371337890625,0.0,2901.853759765625,0.9504931569099426,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999991774559021,0.3711199760437011,0.3376722633838653,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050365090370178,0.5437406897544861,0.5176786780357361,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977721929550171,0.5320315957069397,0.3735314607620239,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175615668296814,0.3968952596187591,0.379662424325943,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053857803345,0.1693372875452041,0.7842400670051575,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.572114109992981,1.0,1.0,0.9218604564666748,1.0,-2.8728597164154053,1.3297100067138672,1.5431495904922483,0.675513744354248,0.946651041507721,0.946651041507721,0.0,183.31167602539065,191.0,77350.34375,0.0,2245.547119140625,1.0,278.1499938964844,282.9586181640625,300.65576171875,305.8795471191406,293.1499938964844,293.1499938964844,278.1499938964844,36174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473316431045532,1.0,0.0,0.0,3.844488859176636,3.844514846801758,9.86212512543716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15665.25,0.0,1761.87646484375,1895.4371337890625,0.0,2910.284912109375,0.9490323066711426,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999991774559021,0.3711199760437011,0.3376722633838653,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050365090370178,0.5437406897544861,0.5176786780357361,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977721929550171,0.5320315957069397,0.3735314607620239,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175615668296814,0.3968952596187591,0.379662424325943,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053857803345,0.1693372875452041,0.7842400670051575,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.572114109992981,1.0,1.0,0.9218604564666748,1.0,-2.8728597164154053,1.3297100067138672,1.5431495904922483,0.675513744354248,0.946651041507721,0.946651041507721,0.0,183.31167602539065,191.0,77350.34375,0.0,2245.547119140625,1.0,278.1499938964844,282.9586181640625,300.65576171875,305.8795471191406,293.1499938964844,293.1499938964844,278.1499938964844,36174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473316431045532,1.0,0.0,0.0,3.844488859176636,3.844514846801758,9.86212512543716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15665.25,0.0,1761.87646484375,1895.4371337890625,0.0,2910.284912109375,0.9490323066711426,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983614802360535,0.3709186613559723,0.3375482559204101,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031150341033936,0.5434125065803528,0.5174319744110107,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970487117767334,0.5337312817573547,0.3747518360614776,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162236213684082,0.3970081806182861,0.3798282146453857,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.61910080909729,0.1693752408027649,0.7846854329109192,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732448101043701,1.0,1.0,0.9232452511787416,1.0,-2.874614953994751,1.330456256866455,1.544158697128296,0.6757380366325378,0.945723831653595,0.945723831653595,0.0,184.8337860107422,191.0,77291.65625,0.0,2256.0361328125,1.0,278.1499938964844,282.95904541015625,300.6371154785156,305.8559875488281,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477653861045837,1.0,0.0,0.0,3.84124755859375,3.841273546218872,9.845502972893885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15638.248046875,0.0,1757.9075927734375,1895.4371337890625,0.0,2914.34521484375,0.9483034014701844,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967393398284912,0.370714396238327,0.3374217748641968,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012402892112732,0.5430748462677002,0.5171769261360168,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963305354118347,0.535411536693573,0.3759611546993255,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148914575576782,0.3971162140369415,0.3799895644187927,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181003451347351,0.1694119870662689,0.7851260900497437,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743694305419922,1.0,1.0,0.9246519207954408,1.0,-2.876333236694336,1.3311835527420044,1.545149564743042,0.6759517788887024,0.9448097944259644,0.9448097944259644,0.0,186.3564300537109,194.0,77233.3671875,0.0,2266.4755859375,1.0,278.1499938964844,282.95947265625,300.6187438964844,305.83270263671875,293.1499938964844,293.1499938964844,278.1499938964844,36174.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481878638267517,1.0,0.0,0.0,3.838011741638184,3.8380377292633057,9.828921747612185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15611.6103515625,0.0,1753.947998046875,1895.4371337890625,0.0,2918.301025390625,0.947575569152832,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935364246368408,0.3702954649925232,0.3371603786945343,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.897530198097229,0.5423654913902283,0.5166375041007996,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948890566825867,0.5386818647384644,0.3783279359340668,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122348785400391,0.3973168432712555,0.3802984356880188,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161039471626282,0.1694812178611755,0.7859916090965271,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765982866287231,1.0,1.0,0.9274652600288392,1.0,-2.879626989364624,1.3325713872909546,1.54705548286438,0.6763491630554199,0.9430057406425476,0.9430057406425476,0.0,189.4066162109375,197.0,77117.9453125,0.0,2287.165283203125,1.0,278.1499938964844,282.9603576660156,300.5829467773437,305.7872009277344,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489932417869568,1.0,0.0,0.0,3.831566572189331,3.831592321395874,9.795937785384012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15559.50390625,0.0,1746.075439453125,1895.4371337890625,0.0,2925.841796875,0.9461254477500916,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935364246368408,0.3702954649925232,0.3371603786945343,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.897530198097229,0.5423654913902283,0.5166375041007996,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948890566825867,0.5386818647384644,0.3783279359340668,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122348785400391,0.3973168432712555,0.3802984356880188,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161039471626282,0.1694812178611755,0.7859916090965271,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765982866287231,1.0,1.0,0.9274652600288392,1.0,-2.879626989364624,1.3325713872909546,1.54705548286438,0.6763491630554199,0.9430057406425476,0.9430057406425476,0.0,189.4066162109375,197.0,77117.9453125,0.0,2287.165283203125,1.0,278.1499938964844,282.9603576660156,300.5829467773437,305.7872009277344,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489932417869568,1.0,0.0,0.0,3.831566572189331,3.831592321395874,9.795937785384012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15559.50390625,0.0,1746.075439453125,1895.4371337890625,0.0,2925.841796875,0.9461254477500916,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903900146484375,0.3698647022247314,0.3368890583515167,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938738703727722,0.541618824005127,0.516063928604126,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.893444299697876,0.5418569445610046,0.3806298375129699,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095823526382446,0.397500216960907,0.3805916011333465,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071319580078,0.169544905424118,0.786835789680481,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788016319274902,1.0,1.0,0.9302785396575928,1.0,-2.882744312286377,1.333876371383667,1.54886794090271,0.6767140030860901,0.9412513375282288,0.9412513375282288,0.0,192.46337890625,200.0,77004.8359375,0.0,2307.624755859375,1.0,278.1499938964844,282.9613037109375,300.5486145019531,305.74322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497257232666016,1.0,0.0,0.0,3.825181722640991,3.825207710266113,9.763318757904926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15509.181640625,0.0,1738.2939453125,1895.4371337890625,0.0,2932.701904296875,0.9446884989738464,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903900146484375,0.3698647022247314,0.3368890583515167,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938738703727722,0.541618824005127,0.516063928604126,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.893444299697876,0.5418569445610046,0.3806298375129699,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095823526382446,0.397500216960907,0.3805916011333465,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071319580078,0.169544905424118,0.786835789680481,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788016319274902,1.0,1.0,0.9302785396575928,1.0,-2.882744312286377,1.333876371383667,1.54886794090271,0.6767140030860901,0.9412513375282288,0.9412513375282288,0.0,192.46337890625,200.0,77004.8359375,0.0,2307.624755859375,1.0,278.1499938964844,282.9613037109375,300.5486145019531,305.74322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497257232666016,1.0,0.0,0.0,3.825181722640991,3.825207710266113,9.763318757904926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15509.181640625,0.0,1738.2939453125,1895.4371337890625,0.0,2932.701904296875,0.9446884989738464,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.787309467792511,0.3694220781326294,0.3366066813468933,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.890283465385437,0.5408389568328857,0.51545649766922,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920227885246277,0.5449806451797485,0.3828863203525543,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069319128990173,0.3976643979549408,0.3808663487434387,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081709861755,0.1696027219295501,0.7876532077789307,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809765458106995,1.0,1.0,0.9330624341964722,1.0,-2.885699987411499,1.3351064920425415,1.5505934953689575,0.6770595908164978,0.9396541714668274,0.9396541714668274,0.0,195.51663208007807,203.0,76898.1796875,0.0,2327.82421875,1.0,278.1499938964844,282.9623413085937,300.5165100097656,305.70184326171875,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504082560539246,1.0,0.0,0.0,3.819056034088135,3.8190817832946777,9.732073067425515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15462.158203125,0.0,1730.8187255859375,1895.4371337890625,0.0,2939.094970703125,0.9433081150054932,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.787309467792511,0.3694220781326294,0.3366066813468933,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.890283465385437,0.5408389568328857,0.51545649766922,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920227885246277,0.5449806451797485,0.3828863203525543,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069319128990173,0.3976643979549408,0.3808663487434387,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081709861755,0.1696027219295501,0.7876532077789307,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809765458106995,1.0,1.0,0.9330624341964722,1.0,-2.885699987411499,1.3351064920425415,1.5505934953689575,0.6770595908164978,0.9396541714668274,0.9396541714668274,0.0,195.51663208007807,203.0,76898.1796875,0.0,2327.82421875,1.0,278.1499938964844,282.9623413085937,300.5165100097656,305.70184326171875,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504082560539246,1.0,0.0,0.0,3.819056034088135,3.8190817832946777,9.732073067425515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15462.158203125,0.0,1730.8187255859375,1895.4371337890625,0.0,2939.094970703125,0.9433081150054932,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.784298837184906,0.3689709603786468,0.3363162577152252,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867676854133606,0.5400367379188538,0.5148265957832336,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906469941139221,0.5480834245681763,0.3851239085197449,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042853474617004,0.3978133797645569,0.381126344203949,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078987121582,0.1696567237377166,0.7884517908096313,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295251846313,1.0,1.0,0.9358462691307068,1.0,-2.8885555267333984,1.3362890481948853,1.5522664785385132,0.6774001121520996,0.938232958316803,0.938232958316803,0.0,198.5656280517578,206.0,76799.4921875,0.0,2347.86572265625,1.0,278.1499938964844,282.9634094238281,300.486572265625,305.6632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510104417800903,1.0,0.0,0.0,3.813314437866211,3.813339948654175,9.70283167589514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15418.70703125,0.0,1723.80126953125,1895.4371337890625,0.0,2944.735595703125,0.9420118927955629,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.784298837184906,0.3689709603786468,0.3363162577152252,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867676854133606,0.5400367379188538,0.5148265957832336,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906469941139221,0.5480834245681763,0.3851239085197449,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042853474617004,0.3978133797645569,0.381126344203949,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078987121582,0.1696567237377166,0.7884517908096313,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295251846313,1.0,1.0,0.9358462691307068,1.0,-2.8885555267333984,1.3362890481948853,1.5522664785385132,0.6774001121520996,0.938232958316803,0.938232958316803,0.0,198.5656280517578,206.0,76799.4921875,0.0,2347.86572265625,1.0,278.1499938964844,282.9634094238281,300.486572265625,305.6632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510104417800903,1.0,0.0,0.0,3.813314437866211,3.813339948654175,9.70283167589514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15418.70703125,0.0,1723.80126953125,1895.4371337890625,0.0,2944.735595703125,0.9420118927955629,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828198671340942,0.3687428534030914,0.3361686170101166,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850385546684265,0.5396291017532349,0.5145050883293152,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899779319763184,0.5496302247047424,0.3862385749816894,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029784560203552,0.3978831470012665,0.3812517523765564,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091164946556091,0.1696827113628387,0.788845956325531,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841991305351257,1.0,1.0,0.9372381567955016,1.0,-2.889955282211304,1.336867094039917,1.5530883073806765,0.6775713562965393,0.937599241733551,0.937599241733551,0.0,200.0887451171875,206.0,76753.6015625,0.0,2357.8447265625,1.0,278.1499938964844,282.9639587402344,300.4724426269531,305.6449584960937,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512727618217468,1.0,0.0,0.0,3.810613393783569,3.810639142990112,9.689091484688106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15398.4462890625,0.0,1720.49169921875,1895.4371337890625,0.0,2947.193115234375,0.9414010047912598,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813591361045837,0.368512749671936,0.3360190093517303,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833291530609131,0.539216160774231,0.5141783356666565,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893219828605652,0.5511726140975952,0.3873500525951385,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016853928565979,0.3979488015174866,0.3813731670379638,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081330180168152,0.1697079241275787,0.7892360091209412,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852632522583008,1.0,1.0,0.9386528730392456,1.0,-2.89133358001709,1.3374322652816772,1.5539013147354126,0.6777427792549133,0.9370415806770324,0.9370415806770324,0.0,201.6096649169922,209.0,76711.5078125,0.0,2367.783447265625,1.0,278.1499938964844,282.9644775390625,300.459228515625,305.6278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36143.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515267968177795,1.0,0.0,0.0,3.808104753494263,3.8081302642822266,9.676338095232495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15379.70703125,0.0,1717.407470703125,1895.4371337890625,0.0,2949.5732421875,0.940832495689392,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791718244552612,0.3681602776050567,0.3357891142368316,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807674646377563,0.5385817289352417,0.5136749744415283,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883487582206726,0.5535129308700562,0.3890361487865448,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.799745500087738,0.3980432748794555,0.381552517414093,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066523194313049,0.1697454154491424,0.7898245453834534,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868732333183289,1.0,1.0,0.940803289413452,1.0,-2.8934013843536377,1.3382786512374878,1.55512273311615,0.6780068278312683,0.9363025426864624,0.9363025426864624,0.0,203.92019653320312,209.0,76653.046875,0.0,2382.853759765625,1.0,278.1499938964844,282.9652709960937,300.4403686523437,305.6033935546875,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518578410148621,1.0,0.0,0.0,3.804586410522461,3.804611921310425,9.658466524342655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15353.4384765625,0.0,1713.0677490234375,1895.4371337890625,0.0,2952.6748046875,0.9400335550308228,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784898281097412,0.3680477142333984,0.3357153236865997,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799678683280945,0.5383781790733337,0.5135128498077393,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880472183227539,0.554248571395874,0.3895663022994995,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991393208503723,0.398070365190506,0.3816064894199371,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061887741088867,0.1697568148374557,0.7900081276893616,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.564697265625,297.24774169921875,284.9483337402344,1.0,0.5873784422874451,1.0,1.0,0.9414823055267334,1.0,-2.894040822982788,1.3385390043258667,1.555501937866211,0.6780910491943359,0.9361158013343812,0.9361158013343812,0.0,204.64822387695312,212.0,76637.3515625,0.0,2387.584716796875,1.0,278.1499938964844,282.9654846191406,300.4350280761719,305.5965270996094,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519711494445801,1.0,0.0,0.0,3.8036305904388414,3.803656101226807,9.653614370108698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15346.2197265625,0.0,1711.8828125,1895.4371337890625,0.0,2953.736083984375,0.939815878868103,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756887078285217,0.3675774931907654,0.3354066908359527,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766822814941406,0.5375268459320068,0.5128342509269714,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868200778961182,0.5573140382766724,0.391774982213974,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966456413269043,0.3981808423995971,0.3818290829658508,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742133140564,0.1698042005300521,0.790772557258606,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.589478611946106,1.0,1.0,0.9443117380142212,1.0,-2.8966948986053467,1.3396199941635132,1.557075023651123,0.6784501075744629,0.9354656338691713,0.9354656338691713,0.0,207.683822631836,215.0,76577.78125,0.0,2407.311767578125,1.0,278.1499938964844,282.9664611816406,300.4140014648437,305.56939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523097038269043,1.0,0.0,0.0,3.799923896789551,3.799949407577514,9.634808293412789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15318.375,0.0,1707.259765625,1895.4371337890625,0.0,2956.90869140625,0.9389694333076476,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756887078285217,0.3675774931907654,0.3354066908359527,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766822814941406,0.5375268459320068,0.5128342509269714,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868200778961182,0.5573140382766724,0.391774982213974,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966456413269043,0.3981808423995971,0.3818290829658508,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742133140564,0.1698042005300521,0.790772557258606,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.589478611946106,1.0,1.0,0.9443117380142212,1.0,-2.8966948986053467,1.3396199941635132,1.557075023651123,0.6784501075744629,0.9354656338691713,0.9354656338691713,0.0,207.683822631836,215.0,76577.78125,0.0,2407.311767578125,1.0,278.1499938964844,282.9664611816406,300.4140014648437,305.56939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523097038269043,1.0,0.0,0.0,3.799923896789551,3.799949407577514,9.634808293412789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15318.375,0.0,1707.259765625,1895.4371337890625,0.0,2956.90869140625,0.9389694333076476,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729545831680298,0.3671020567417145,0.3350931406021118,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734713196754456,0.5366620421409607,0.5121424794197083,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856375217437744,0.5603665113449097,0.3939745426177978,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942031621932983,0.398279458284378,0.3820402026176452,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023894548416138,0.1698502302169799,0.7915298342704773,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.59156334400177,1.0,1.0,0.9471495151519777,1.0,-2.899293899536133,1.340673565864563,1.5586203336715698,0.6788188815116882,0.9351247549057008,0.9351247549057008,0.0,210.7158050537109,218.0,76536.078125,0.0,2426.956787109375,1.0,278.1499938964844,282.96728515625,300.3968200683594,305.5473937988281,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525663614273071,1.0,0.0,0.0,3.797208309173584,3.797233819961548,9.621043091101456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15297.3515625,0.0,1703.808837890625,1895.4371337890625,0.0,2959.313720703125,0.9383434057235718,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729545831680298,0.3671020567417145,0.3350931406021118,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734713196754456,0.5366620421409607,0.5121424794197083,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856375217437744,0.5603665113449097,0.3939745426177978,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942031621932983,0.398279458284378,0.3820402026176452,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023894548416138,0.1698502302169799,0.7915298342704773,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.59156334400177,1.0,1.0,0.9471495151519777,1.0,-2.899293899536133,1.340673565864563,1.5586203336715698,0.6788188815116882,0.9351247549057008,0.9351247549057008,0.0,210.7158050537109,218.0,76536.078125,0.0,2426.956787109375,1.0,278.1499938964844,282.96728515625,300.3968200683594,305.5473937988281,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525663614273071,1.0,0.0,0.0,3.797208309173584,3.797233819961548,9.621043091101456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15297.3515625,0.0,1703.808837890625,1895.4371337890625,0.0,2959.313720703125,0.9383434057235718,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702862620353699,0.3666220009326935,0.3347752094268799,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703337907791138,0.5357850790023804,0.51143878698349,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844968676567078,0.56340491771698,0.3961642384529114,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918108105659485,0.3983668088912964,0.3822403848171234,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005341410636902,0.1698951125144958,0.7922812104225159,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936335325241089,1.0,1.0,0.9499873518943788,1.0,-2.901841878890991,1.3417024612426758,1.5601394176483154,0.679198682308197,0.9351388216018676,0.9351388216018676,0.0,213.7443084716797,221.0,76515.2421875,0.0,2446.525634765625,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.53125,293.1499938964844,293.1499938964844,278.1499938964844,36050.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852748692035675,1.0,0.0,0.0,3.795631170272827,3.795656442642212,9.613052043278003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15284.138671875,0.0,1701.7021484375,1895.4371337890625,0.0,2961.02197265625,0.9379713535308838,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702862620353699,0.3666220009326935,0.3347752094268799,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703337907791138,0.5357850790023804,0.51143878698349,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844968676567078,0.56340491771698,0.3961642384529114,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918108105659485,0.3983668088912964,0.3822403848171234,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005341410636902,0.1698951125144958,0.7922812104225159,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936335325241089,1.0,1.0,0.9499873518943788,1.0,-2.901841878890991,1.3417024612426758,1.5601394176483154,0.679198682308197,0.9351388216018676,0.9351388216018676,0.0,213.7443084716797,221.0,76515.2421875,0.0,2446.525634765625,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.53125,293.1499938964844,293.1499938964844,278.1499938964844,36050.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852748692035675,1.0,0.0,0.0,3.795631170272827,3.795656442642212,9.613052043278003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15284.138671875,0.0,1701.7021484375,1895.4371337890625,0.0,2961.02197265625,0.9379713535308838,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689756751060486,0.3663808405399322,0.3346151411533355,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687916994094849,0.5353435277938843,0.5110839009284973,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839412331581116,0.5649204254150391,0.3972563445568084,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906329035758972,0.3984074890613556,0.3823375403881073,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996169447898865,0.1699173152446746,0.7926557064056396,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946643352508545,1.0,1.0,0.9514062404632568,1.0,-2.903102397918701,1.3422107696533203,1.5608916282653809,0.6793923377990723,0.9352638125419616,0.9352638125419616,0.0,215.25848388671875,221.0,76511.640625,0.0,2456.2978515625,1.0,278.1499938964844,282.96832275390625,300.3790283203125,305.5250549316406,293.1499938964844,293.1499938964844,278.1499938964844,36035.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527822494506836,1.0,0.0,0.0,3.795207977294922,3.7952334880828857,9.610907909518571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15280.0595703125,0.0,1701.078125,1895.4371337890625,0.0,2961.336669921875,0.9378668665885924,1.0,0.0,3.0,1.0,0.0
