time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676813006401062,0.3661388158798218,0.3344542384147644,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672677278518677,0.5348994731903076,0.5107265114784241,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.883395254611969,0.5664317011833191,0.3983456790447235,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894673347473145,0.398445576429367,0.382432222366333,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987070798873901,0.169939324259758,0.7930291295051575,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956916809082031,1.0,1.0,0.9528259038925172,1.0,-2.9043514728546143,1.342713475227356,1.5616379976272583,0.6795889735221863,0.9355024099349976,0.9355024099349976,0.0,216.7716827392578,224.0,76514.625,0.0,2466.052490234375,1.0,278.1499938964844,282.9685974121094,300.3754272460937,305.5206604003906,293.1499938964844,293.1499938964844,278.1499938964844,36019.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528043031692505,1.0,0.0,0.0,3.795142650604248,3.795167922973633,9.610577080820804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15278.4208984375,0.0,1700.8741455078125,1895.4371337890625,0.0,2961.54296875,0.9378421306610109,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651389837265015,0.3656530380249023,0.3341307044029236,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642724752426147,0.5340061783790588,0.5100065469741821,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823313117027283,0.5694462060928345,0.4005184769630432,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871723175048828,0.3985162079334259,0.3826160728931427,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596908450126648,0.1699830740690231,0.7937743067741394,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380871772766,1.0,1.0,0.9556652903556824,1.0,-2.906825304031372,1.3437079191207886,1.563117504119873,0.6799901723861694,0.9362632036209106,0.9362632036209106,0.0,219.7972869873047,227.0,76537.21875,0.0,2485.5380859375,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.5165100097656,293.1499938964844,293.1499938964844,278.1499938964844,35984.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852746844291687,1.0,0.0,0.0,3.7959275245666495,3.7959530353546143,9.614552709535928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15281.296875,0.0,1701.5443115234375,1895.4371337890625,0.0,2961.0048828125,0.937996745109558,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651389837265015,0.3656530380249023,0.3341307044029236,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642724752426147,0.5340061783790588,0.5100065469741821,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823313117027283,0.5694462060928345,0.4005184769630432,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871723175048828,0.3985162079334259,0.3826160728931427,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596908450126648,0.1699830740690231,0.7937743067741394,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380871772766,1.0,1.0,0.9556652903556824,1.0,-2.906825304031372,1.3437079191207886,1.563117504119873,0.6799901723861694,0.9362632036209106,0.9362632036209106,0.0,219.7972869873047,227.0,76537.21875,0.0,2485.5380859375,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.5165100097656,293.1499938964844,293.1499938964844,278.1499938964844,35984.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852746844291687,1.0,0.0,0.0,3.7959275245666495,3.7959530353546143,9.614552709535928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15281.296875,0.0,1701.5443115234375,1895.4371337890625,0.0,2961.0048828125,0.937996745109558,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626581788063049,0.3651652038097381,0.3338051438331604,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613469004631042,0.5331064462661743,0.5092801451683044,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813028931617737,0.5724472403526306,0.4026817977428436,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849251627922058,0.3985791206359863,0.3827924132347107,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381921768188,0.170026496052742,0.7945175170898438,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729897499084,1.0,1.0,0.9585046768188475,1.0,-2.909266471862793,1.3446872234344482,1.5645792484283447,0.6804022192955017,0.9374504089355468,0.9374504089355468,0.0,222.82083129882807,230.0,76585.4453125,0.0,2504.985107421875,1.0,278.1499938964844,282.9692687988281,300.3729858398437,305.5195007324219,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852583646774292,1.0,0.0,0.0,3.79814338684082,3.798168897628784,9.625781558497692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15293.6328125,0.0,1703.9112548828125,1895.4371337890625,0.0,2959.475341796875,0.938471496105194,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626581788063049,0.3651652038097381,0.3338051438331604,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613469004631042,0.5331064462661743,0.5092801451683044,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813028931617737,0.5724472403526306,0.4026817977428436,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849251627922058,0.3985791206359863,0.3827924132347107,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381921768188,0.170026496052742,0.7945175170898438,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729897499084,1.0,1.0,0.9585046768188475,1.0,-2.909266471862793,1.3446872234344482,1.5645792484283447,0.6804022192955017,0.9374504089355468,0.9374504089355468,0.0,222.82083129882807,230.0,76585.4453125,0.0,2504.985107421875,1.0,278.1499938964844,282.9692687988281,300.3729858398437,305.5195007324219,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852583646774292,1.0,0.0,0.0,3.79814338684082,3.798168897628784,9.625781558497692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15293.6328125,0.0,1703.9112548828125,1895.4371337890625,0.0,2959.475341796875,0.938471496105194,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602359652519226,0.3646750450134277,0.3334775567054748,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584880232810974,0.5322009325027466,0.5085480809211731,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803065419197083,0.5754338502883911,0.4048352539539337,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827237248420715,0.3986345827579498,0.3829617500305176,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945775032043,0.1700693070888519,0.7952582836151123,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017970442771912,1.0,1.0,0.9613712430000304,1.0,-2.911674976348877,1.3456512689590454,1.5660237073898315,0.6808159351348877,0.9388778805732728,0.9388778805732728,0.0,225.843505859375,233.0,76652.5078125,0.0,2524.399658203125,1.0,278.1499938964844,282.9692077636719,300.37823486328125,305.5282287597656,293.1499938964844,293.1499938964844,278.1499938964844,35915.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524092435836792,1.0,0.0,0.0,3.8015458583831774,3.801571369171143,9.643035809858702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15312.9580078125,0.0,1707.7410888671875,1895.4371337890625,0.0,2957.841552734375,0.9392147660255432,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602359652519226,0.3646750450134277,0.3334775567054748,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584880232810974,0.5322009325027466,0.5085480809211731,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803065419197083,0.5754338502883911,0.4048352539539337,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827237248420715,0.3986345827579498,0.3829617500305176,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945775032043,0.1700693070888519,0.7952582836151123,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017970442771912,1.0,1.0,0.9613712430000304,1.0,-2.911674976348877,1.3456512689590454,1.5660237073898315,0.6808159351348877,0.9388778805732728,0.9388778805732728,0.0,225.843505859375,233.0,76652.5078125,0.0,2524.399658203125,1.0,278.1499938964844,282.9692077636719,300.37823486328125,305.5282287597656,293.1499938964844,293.1499938964844,278.1499938964844,35915.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524092435836792,1.0,0.0,0.0,3.8015458583831774,3.801571369171143,9.643035809858702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15312.9580078125,0.0,1707.7410888671875,1895.4371337890625,0.0,2957.841552734375,0.9392147660255432,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578697204589844,0.364180713891983,0.3331463932991028,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556932210922241,0.531287670135498,0.5078088045120239,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.87933748960495,0.5783980488777161,0.4069734811782837,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805653214454651,0.3986794948577881,0.3831212520599365,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764140129089,0.1701104938983917,0.7959924340248108,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038078665733337,1.0,1.0,0.9642377495765686,1.0,-2.9140334129333496,1.346595048904419,1.5674383640289309,0.6812207102775574,0.940318524837494,0.940318524837494,0.0,228.86363220214844,236.0,76730.0,0.0,2543.739013671875,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.54052734375,293.1499938964844,293.1499938964844,278.1499938964844,35896.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852321207523346,1.0,0.0,0.0,3.805729627609253,3.805755138397217,9.664271374276725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15336.0654296875,0.0,1712.6175537109375,1895.4371337890625,0.0,2957.0166015625,0.9401417970657348,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578697204589844,0.364180713891983,0.3331463932991028,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556932210922241,0.531287670135498,0.5078088045120239,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.87933748960495,0.5783980488777161,0.4069734811782837,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805653214454651,0.3986794948577881,0.3831212520599365,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764140129089,0.1701104938983917,0.7959924340248108,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038078665733337,1.0,1.0,0.9642377495765686,1.0,-2.9140334129333496,1.346595048904419,1.5674383640289309,0.6812207102775574,0.940318524837494,0.940318524837494,0.0,228.86363220214844,236.0,76730.0,0.0,2543.739013671875,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.54052734375,293.1499938964844,293.1499938964844,278.1499938964844,35896.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852321207523346,1.0,0.0,0.0,3.805729627609253,3.805755138397217,9.664271374276725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15336.0654296875,0.0,1712.6175537109375,1895.4371337890625,0.0,2957.0166015625,0.9401417970657348,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567059397697449,0.3639327883720398,0.332980215549469,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543182015419006,0.5308297872543335,0.5074380040168762,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788631558418274,0.579876720905304,0.4080401659011841,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795015573501587,0.3987001180648803,0.3831993639469147,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908257365226746,0.1701308339834213,0.7963586449623108,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048102974891663,1.0,1.0,0.9656710028648376,1.0,-2.91520357131958,1.3470641374588013,1.5681394338607788,0.681422233581543,0.941039741039276,0.941039741039276,0.0,230.3753662109375,236.0,76770.25,0.0,2553.41259765625,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.5471496582031,293.1499938964844,293.1499938964844,278.1499938964844,35888.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522597551345825,1.0,0.0,0.0,3.807929039001465,3.8079545497894287,9.67544565355638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15348.1640625,0.0,1715.2060546875,1895.4371337890625,0.0,2956.4404296875,0.9406307339668274,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555557489395142,0.3636840879917145,0.3328133225440979,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529587388038635,0.5303705930709839,0.5070659518241882,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783954381942749,0.5813502669334412,0.4091033339500427,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784485816955566,0.3987185657024383,0.3832753896713257,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899813175201416,0.1701508611440658,0.7967234253883362,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058098673820496,1.0,1.0,0.9670994877815248,1.0,-2.916363477706909,1.3475295305252075,1.5688339471817017,0.6816223859786987,0.9417842626571656,0.9417842626571656,0.0,231.886459350586,239.0,76812.59375,0.0,2563.07080078125,1.0,278.1499938964844,282.9682922363281,300.3937683105469,305.5542907714844,293.1499938964844,293.1499938964844,278.1499938964844,35882.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522028923034668,1.0,0.0,0.0,3.8102364540100098,3.8102622032165527,9.687175861472497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15361.001953125,0.0,1717.935791015625,1895.4371337890625,0.0,2955.90771484375,0.9411452412605286,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536531686782837,0.3632647097110748,0.3325313925743103,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507091999053955,0.5295966863632202,0.5064383149147034,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776241540908813,0.583814799785614,0.410881757736206,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767031788825989,0.3987447917461395,0.3833985030651092,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885769128799438,0.170183926820755,0.7973333597183228,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074824333190918,1.0,1.0,0.9694993495941162,1.0,-2.918289422988892,1.3483026027679443,1.5699868202209473,0.6819550395011902,0.943079710006714,0.943079710006714,0.0,234.4237518310547,239.0,76887.703125,0.0,2579.263916015625,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.56744384765625,293.1499938964844,293.1499938964844,278.1499938964844,35873.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521138429641724,1.0,0.0,0.0,3.8143489360809326,3.814374685287476,9.708097650218406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15384.05859375,0.0,1722.8275146484375,1895.4371337890625,0.0,2955.0732421875,0.9420641660690308,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532947659492493,0.3631846606731415,0.3324775695800781,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502852916717529,0.5294490456581116,0.5063185095787048,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774791359901428,0.5842829942703247,0.4112196862697601,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763739228248596,0.3987492620944977,0.3834215104579925,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883111953735352,0.170190155506134,0.7974493503570557,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.607800304889679,1.0,1.0,0.9699565172195436,1.0,-2.918653964996338,1.3484489917755127,1.5702048540115356,0.6820180416107178,0.943329691886902,0.943329691886902,0.0,234.90724182128903,242.0,76902.34375,0.0,2582.34716796875,1.0,278.1499938964844,282.9677124023437,300.40338134765625,305.5700378417969,293.1499938964844,293.1499938964844,278.1499938964844,35871.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520940542221069,1.0,0.0,0.0,3.815152406692505,3.815178155899048,9.71218810263963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15388.578125,0.0,1723.786376953125,1895.4371337890625,0.0,2954.8876953125,0.9422438144683838,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510837316513062,0.3626834154129028,0.3321402072906494,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476693630218506,0.5285249948501587,0.5055686235427856,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765878677368164,0.5872018933296204,0.4133263230323791,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.774340033531189,0.3987742066383362,0.3835622072219848,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.586664617061615,0.1702288836240768,0.7981728315353394,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097816228866577,1.0,1.0,0.9728134870529176,1.0,-2.920917510986328,1.349359393119812,1.5715579986572266,0.682410717010498,0.9449396133422852,0.9449396133422852,0.0,237.9292755126953,230.0,76996.8125,0.0,2601.609619140625,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.5871276855469,293.1499938964844,293.1499938964844,278.1499938964844,35862.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519566655158997,1.0,0.0,0.0,3.8203303813934326,3.820355892181397,9.738567996464551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15417.9404296875,0.0,1729.9808349609375,1895.4371337890625,0.0,2953.6005859375,0.9434024691581726,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510837316513062,0.3626834154129028,0.3321402072906494,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476693630218506,0.5285249948501587,0.5055686235427856,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765878677368164,0.5872018933296204,0.4133263230323791,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.774340033531189,0.3987742066383362,0.3835622072219848,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.586664617061615,0.1702288836240768,0.7981728315353394,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097816228866577,1.0,1.0,0.9728134870529176,1.0,-2.920917510986328,1.349359393119812,1.5715579986572266,0.682410717010498,0.9449396133422852,0.9449396133422852,0.0,237.9292755126953,230.0,76996.8125,0.0,2601.609619140625,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.5871276855469,293.1499938964844,293.1499938964844,278.1499938964844,35862.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519566655158997,1.0,0.0,0.0,3.8203303813934326,3.820355892181397,9.738567996464551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15417.9404296875,0.0,1729.9808349609375,1895.4371337890625,0.0,2953.6005859375,0.9434024691581726,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.753154993057251,0.362204909324646,0.3315654397010803,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499283790588379,0.5276117920875549,0.5045616626739502,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810356259346008,0.590125560760498,0.415238082408905,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769625782966614,0.3988093137741089,0.3834443688392639,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888789296150208,0.1702864319086074,0.7976998686790466,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072763204574585,1.0,1.0,0.975680410861969,1.0,-2.920606851577759,1.3490108251571655,1.5715960264205933,0.6821588277816772,0.9448145627975464,0.9448145627975464,0.0,234.20367431640625,218.0,77041.40625,0.0,2582.47021484375,1.0,278.1499938964844,282.965576171875,300.4252014160156,305.6027526855469,293.1499938964844,293.1499938964844,278.1499938964844,35916.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517454266548157,1.0,0.0,0.0,3.823777198791504,3.823802947998047,9.7561496659182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15436.1318359375,0.0,1734.5787353515625,1895.4371337890625,0.0,2951.62158203125,0.9441980719566344,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.753154993057251,0.362204909324646,0.3315654397010803,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499283790588379,0.5276117920875549,0.5045616626739502,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810356259346008,0.590125560760498,0.415238082408905,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769625782966614,0.3988093137741089,0.3834443688392639,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888789296150208,0.1702864319086074,0.7976998686790466,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072763204574585,1.0,1.0,0.975680410861969,1.0,-2.920606851577759,1.3490108251571655,1.5715960264205933,0.6821588277816772,0.9448145627975464,0.9448145627975464,0.0,234.20367431640625,218.0,77041.40625,0.0,2582.47021484375,1.0,278.1499938964844,282.965576171875,300.4252014160156,305.6027526855469,293.1499938964844,293.1499938964844,278.1499938964844,35916.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517454266548157,1.0,0.0,0.0,3.823777198791504,3.823802947998047,9.7561496659182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15436.1318359375,0.0,1734.5787353515625,1895.4371337890625,0.0,2951.62158203125,0.9441980719566344,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579119801521301,0.3617916703224182,0.3309014439582824,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552172780036926,0.5267432928085327,0.5034415125846863,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213634490967,0.5930839776992798,0.4170593321323395,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824779152870178,0.3988879024982452,0.3832124471664428,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934663414955139,0.1704058945178985,0.79676353931427,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.602707028388977,1.0,1.0,0.9785473942756652,1.0,-2.919248104095459,1.3481615781784058,1.5710864067077637,0.6816062331199646,0.9441779255867004,0.9441779255867004,0.0,226.6695098876953,206.0,77055.859375,0.0,2542.43408203125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.6163635253906,293.1499938964844,293.1499938964844,278.1499938964844,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851405680179596,1.0,0.0,0.0,3.824564456939697,3.82459020614624,9.760166221894906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15447.2724609375,0.0,1735.9879150390625,1895.4371337890625,0.0,2948.438232421875,0.9444168210029602,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579119801521301,0.3617916703224182,0.3309014439582824,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552172780036926,0.5267432928085327,0.5034415125846863,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213634490967,0.5930839776992798,0.4170593321323395,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824779152870178,0.3988879024982452,0.3832124471664428,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934663414955139,0.1704058945178985,0.79676353931427,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.602707028388977,1.0,1.0,0.9785473942756652,1.0,-2.919248104095459,1.3481615781784058,1.5710864067077637,0.6816062331199646,0.9441779255867004,0.9441779255867004,0.0,226.6695098876953,206.0,77055.859375,0.0,2542.43408203125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.6163635253906,293.1499938964844,293.1499938964844,278.1499938964844,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851405680179596,1.0,0.0,0.0,3.824564456939697,3.82459020614624,9.760166221894906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15447.2724609375,0.0,1735.9879150390625,1895.4371337890625,0.0,2948.438232421875,0.9444168210029602,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610313892364502,0.3616102933883667,0.3305612802505493,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586920499801636,0.526328980922699,0.5028669834136963,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936156034469604,0.594578206539154,0.417955994606018,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.786016047000885,0.3989457786083221,0.3830810487270355,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963733196258545,0.1704919338226318,0.7962566018104553,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999332070350647,1.0,1.0,0.9799808859825134,1.0,-2.918459415435791,1.347685694694519,1.570773720741272,0.681300699710846,0.9439628720283508,0.9439628720283508,0.0,222.0636138916016,206.0,77060.46875,0.0,2518.054443359375,1.0,278.1499938964844,282.9656982421875,300.4436950683594,305.6232604980469,293.1499938964844,293.1499938964844,278.1499938964844,35989.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512006402015686,1.0,0.0,0.0,3.824541568756104,3.824567317962648,9.76005026132043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15452.5634765625,0.0,1736.07861328125,1895.4371337890625,0.0,2946.517333984375,0.9444236159324646,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645309567451477,0.3614416122436523,0.3302212357521057,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625926375389099,0.525926411151886,0.5022909045219421,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988561034202576,0.5960791707038879,0.4188486039638519,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899420261383057,0.3990132808685303,0.3829466104507446,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995643138885498,0.1705921590328216,0.795755922794342,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969703793525696,1.0,1.0,0.9813655614852904,1.0,-2.917667865753174,1.3472124338150024,1.5704554319381714,0.6809977889060974,0.9438298344612122,0.9438298344612122,0.0,217.1408843994141,194.0,77065.421875,0.0,2492.10595703125,1.0,278.1499938964844,282.9660949707031,300.45037841796875,305.63037109375,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509820103645325,1.0,0.0,0.0,3.824450254440308,3.8244760036468506,9.759584145285771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15458.12890625,0.0,1736.03515625,1895.4371337890625,0.0,2944.469482421875,0.9444105625152588,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726261019706726,0.3611385226249695,0.3295475840568542,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.871624231338501,0.5251545906066895,0.5011436939239502,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109324216842652,0.5990982055664062,0.4206264913082123,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.798875629901886,0.3991744518280029,0.3826763331890106,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921949386597,0.1708332151174545,0.7948134541511536,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906202793121338,1.0,1.0,0.9841349720954896,1.0,-2.9161572456359863,1.3463045358657837,1.5698528289794922,0.6804137825965881,0.9438214302062988,0.9438214302062988,0.0,206.5988006591797,182.0,77079.7734375,0.0,2436.9189453125,1.0,278.1499938964844,282.9670715332031,300.46435546875,305.64556884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505247235298157,1.0,0.0,0.0,3.8243887424468994,3.8244144916534415,9.75927036961366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15470.845703125,0.0,1735.977294921875,1895.4371337890625,0.0,2940.185791015625,0.9444008469581604,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726261019706726,0.3611385226249695,0.3295475840568542,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.871624231338501,0.5251545906066895,0.5011436939239502,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109324216842652,0.5990982055664062,0.4206264913082123,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.798875629901886,0.3991744518280029,0.3826763331890106,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921949386597,0.1708332151174545,0.7948134541511536,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906202793121338,1.0,1.0,0.9841349720954896,1.0,-2.9161572456359863,1.3463045358657837,1.5698528289794922,0.6804137825965881,0.9438214302062988,0.9438214302062988,0.0,206.5988006591797,182.0,77079.7734375,0.0,2436.9189453125,1.0,278.1499938964844,282.9670715332031,300.46435546875,305.64556884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505247235298157,1.0,0.0,0.0,3.8243887424468994,3.8244144916534415,9.75927036961366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15470.845703125,0.0,1735.977294921875,1895.4371337890625,0.0,2940.185791015625,0.9444008469581604,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820989489555359,0.3608701229095459,0.3288860321044922,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822091817855835,0.5244158506393433,0.5000075101852417,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257540106773376,0.6021305918693542,0.422398567199707,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090512156486511,0.3993617594242096,0.3824102282524109,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145789623260498,0.1711174994707107,0.7939695715904236,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839088559150696,1.0,1.0,0.9869043827056884,1.0,-2.914793014526367,1.3454713821411133,1.5693217515945437,0.6798721551895142,0.944088578224182,0.944088578224182,0.0,195.49835205078125,170.0,77102.1484375,0.0,2379.273193359375,1.0,278.1499938964844,282.968017578125,300.4790954589844,305.6620483398437,293.1499938964844,293.1499938964844,278.1499938964844,35991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500617742538452,1.0,0.0,0.0,3.824749708175659,3.824775457382202,9.76111209638475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15486.05078125,0.0,1736.3468017578125,1895.4371337890625,0.0,2935.84912109375,0.944477915763855,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820989489555359,0.3608701229095459,0.3288860321044922,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822091817855835,0.5244158506393433,0.5000075101852417,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257540106773376,0.6021305918693542,0.422398567199707,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090512156486511,0.3993617594242096,0.3824102282524109,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145789623260498,0.1711174994707107,0.7939695715904236,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839088559150696,1.0,1.0,0.9869043827056884,1.0,-2.914793014526367,1.3454713821411133,1.5693217515945437,0.6798721551895142,0.944088578224182,0.944088578224182,0.0,195.49835205078125,170.0,77102.1484375,0.0,2379.273193359375,1.0,278.1499938964844,282.968017578125,300.4790954589844,305.6620483398437,293.1499938964844,293.1499938964844,278.1499938964844,35991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500617742538452,1.0,0.0,0.0,3.824749708175659,3.824775457382202,9.76111209638475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15486.05078125,0.0,1736.3468017578125,1895.4371337890625,0.0,2935.84912109375,0.944477915763855,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.79300856590271,0.3606314361095428,0.3282392024993896,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944244980812073,0.5237048268318176,0.4988848567008972,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425711631774902,0.6051679849624634,0.4241648912429809,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199554681777954,0.3995701670646667,0.3821512758731842,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.1714404970407486,0.7932407855987549,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769460797309875,1.0,1.0,0.9896286129951476,1.0,-2.913605213165283,1.344730257987976,1.5688749551773071,0.6793840527534485,0.9445609450340272,0.9445609450340272,0.0,184.04039001464844,158.0,77133.4375,0.0,2320.21435546875,1.0,278.1499938964844,282.96881103515625,300.49444580078125,305.67987060546875,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496111631393433,1.0,0.0,0.0,3.825677394866944,3.8257031440734863,9.765848290044232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15503.841796875,0.0,1737.375732421875,1895.4371337890625,0.0,2931.628662109375,0.9446791410446168,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.79300856590271,0.3606314361095428,0.3282392024993896,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944244980812073,0.5237048268318176,0.4988848567008972,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425711631774902,0.6051679849624634,0.4241648912429809,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199554681777954,0.3995701670646667,0.3821512758731842,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.1714404970407486,0.7932407855987549,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769460797309875,1.0,1.0,0.9896286129951476,1.0,-2.913605213165283,1.344730257987976,1.5688749551773071,0.6793840527534485,0.9445609450340272,0.9445609450340272,0.0,184.04039001464844,158.0,77133.4375,0.0,2320.21435546875,1.0,278.1499938964844,282.96881103515625,300.49444580078125,305.67987060546875,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496111631393433,1.0,0.0,0.0,3.825677394866944,3.8257031440734863,9.765848290044232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15503.841796875,0.0,1737.375732421875,1895.4371337890625,0.0,2931.628662109375,0.9446791410446168,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053761720657349,0.3604140281677246,0.3276059925556183,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.908500909805298,0.5230145454406738,0.4977756440639496,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960364818572998,0.608203649520874,0.4259257018566131,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318877816200256,0.3997938334941864,0.3819005787372589,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098042488098,0.1717918962240219,0.7926133871078491,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698301196098328,1.0,1.0,0.9923528432846068,1.0,-2.9125709533691406,1.3440672159194946,1.568503737449646,0.6789408922195435,0.9451574087142944,0.9451574087142944,0.0,172.41415405273438,146.0,77171.8515625,0.0,2260.63916015625,1.0,278.1499938964844,282.9694519042969,300.5101928710937,305.6986389160156,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491710424423218,1.0,0.0,0.0,3.827075719833374,3.827101707458496,9.772988960321527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15523.6298828125,0.0,1738.9793701171875,1895.4371337890625,0.0,2927.50732421875,0.9449859857559204,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053761720657349,0.3604140281677246,0.3276059925556183,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.908500909805298,0.5230145454406738,0.4977756440639496,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960364818572998,0.608203649520874,0.4259257018566131,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318877816200256,0.3997938334941864,0.3819005787372589,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098042488098,0.1717918962240219,0.7926133871078491,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698301196098328,1.0,1.0,0.9923528432846068,1.0,-2.9125709533691406,1.3440672159194946,1.568503737449646,0.6789408922195435,0.9451574087142944,0.9451574087142944,0.0,172.41415405273438,146.0,77171.8515625,0.0,2260.63916015625,1.0,278.1499938964844,282.9694519042969,300.5101928710937,305.6986389160156,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491710424423218,1.0,0.0,0.0,3.827075719833374,3.827101707458496,9.772988960321527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15523.6298828125,0.0,1738.9793701171875,1895.4371337890625,0.0,2927.50732421875,0.9449859857559204,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119893670082092,0.3603125214576721,0.3272943198680877,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168673157691956,0.5226774215698242,0.4972267150878906,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693547487258912,0.6097193956375122,0.4268034398555755,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384660482406616,0.3999116420745849,0.3817789852619171,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370416879653931,0.1719772517681121,0.7923359274864197,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662263035774231,1.0,1.0,0.9937149286270142,1.0,-2.912113666534424,1.3437659740447998,1.568347692489624,0.6787367463111877,0.9454963207244872,0.9454963207244872,0.0,166.554931640625,146.0,77193.625,0.0,2230.740478515625,1.0,278.1499938964844,282.9697265625,300.5181579589844,305.7083435058594,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489570617675781,1.0,0.0,0.0,3.827941417694092,3.8279671669006334,9.77741024144052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15534.2353515625,0.0,1739.9873046875,1895.4371337890625,0.0,2925.50341796875,0.9451770782470704,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187468647956848,0.3602136075496673,0.3269849121570587,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260823726654052,0.5223432183265686,0.4966804385185241,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.978237807750702,0.6112341284751892,0.4276805222034454,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455531001091003,0.4000316560268402,0.3816593587398529,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424799561500549,0.172166109085083,0.7920741438865662,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626025199890137,0.9998825192451476,0.9998825192451476,0.9949719309806824,1.0,-2.9116783142089844,1.3434773683547974,1.5682010650634766,0.6785404682159424,0.9458512663841248,0.9458512663841248,0.0,160.6925506591797,134.0,77216.390625,0.0,2200.876708984375,1.0,278.1499938964844,282.9700012207031,300.5262145996094,305.7181701660156,293.1499938964844,293.1499938964844,278.1499938964844,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487439751625061,1.0,0.0,0.0,3.8288707733154297,3.8288965225219727,9.782157803783775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15545.1201171875,0.0,1741.0743408203125,1895.4371337890625,0.0,2923.5078125,0.945382595062256,1.0,0.0,3.0,1.0,0.0
