time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320019841194153,0.3600402176380157,0.3264275193214416,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445693492889404,0.5217372179031372,0.4956884086132049,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939555525779724,0.6142483353614807,0.4294215738773346,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601245880126953,0.4002578556537628,0.3814488351345062,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6537398099899292,0.1725282520055771,0.7916780710220337,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557729601860046,0.9996663331985474,0.9996663331985474,0.9972848296165466,1.0,-2.909676551818848,1.3423601388931274,1.5673164129257202,0.677876889705658,0.9457051753997804,0.9457051753997804,0.0,149.93856811523438,134.0,77232.4453125,0.0,2145.170166015625,1.0,278.1499938964844,282.97021484375,300.5409851074219,305.73492431640625,293.1499938964844,293.1499938964844,278.1499938964844,35971.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483206629753113,1.0,0.0,0.0,3.8295044898986816,3.8295302391052246,9.785396741790464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15559.01953125,0.0,1741.9708251953125,1895.4371337890625,0.0,2919.544189453125,0.9455316662788392,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332282900810242,0.3600253760814667,0.3263795375823974,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462403655052184,0.5216847062110901,0.4956026375293731,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.995265543460846,0.614518940448761,0.4295778572559356,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614966869354248,0.4002776145935058,0.3814309239387512,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548051238059998,0.1725601404905319,0.7916467785835266,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551730394363403,0.9996475577354432,0.9996475577354432,0.9974859952926636,1.0,-2.909456253051758,1.3422404527664185,1.5672156810760498,0.6778075695037842,0.9456617832183838,0.9456617832183838,0.0,149.00808715820312,122.0,77232.8359375,0.0,2140.313720703125,1.0,278.1499938964844,282.97021484375,300.5422668457031,305.736328125,293.1499938964844,293.1499938964844,278.1499938964844,35973.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482823967933655,1.0,0.0,0.0,3.8295164108276367,3.82954216003418,9.785458132682834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15559.9873046875,0.0,1742.004150390625,1895.4371337890625,0.0,2919.185791015625,0.9455354809761048,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463937640190125,0.3597768247127533,0.3258366286754608,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631741046905518,0.5209600329399109,0.4945895075798034,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192119717597961,0.4161669909954071,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763360381126404,0.400461733341217,0.3812677264213562,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664373874664307,0.1729153245687484,0.7915850877761841,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468519330024719,0.9994125962257384,0.9994125962257384,1.0,1.0,-2.892995834350586,1.3340173959732056,1.5589784383773804,0.6735484600067139,0.9355467557907104,0.9355467557907104,0.0,139.2032012939453,125.0,76955.03125,0.0,2062.75,1.0,278.1499938964844,282.9640808105469,300.55712890625,305.74176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36341.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476174473762512,1.0,0.0,0.0,3.82096004486084,3.820985794067383,9.74177964963019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15505.16015625,0.0,1734.495849609375,1895.4371337890625,0.0,2912.96044921875,0.9437316060066224,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463937640190125,0.3597768247127533,0.3258366286754608,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631741046905518,0.5209600329399109,0.4945895075798034,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192119717597961,0.4161669909954071,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763360381126404,0.400461733341217,0.3812677264213562,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664373874664307,0.1729153245687484,0.7915850877761841,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468519330024719,0.9994125962257384,0.9994125962257384,1.0,1.0,-2.892995834350586,1.3340173959732056,1.5589784383773804,0.6735484600067139,0.9355467557907104,0.9355467557907104,0.0,139.2032012939453,125.0,76955.03125,0.0,2062.75,1.0,278.1499938964844,282.9640808105469,300.55712890625,305.74176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36341.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476174473762512,1.0,0.0,0.0,3.82096004486084,3.820985794067383,9.74177964963019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15505.16015625,0.0,1734.495849609375,1895.4371337890625,0.0,2912.96044921875,0.9437316060066224,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531222939491272,0.3595562875270843,0.3254580199718475,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9708908200263976,0.5202237367630005,0.4937183558940887,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266137361526489,0.4055836796760559,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840335607528687,0.4006251394748688,0.381245344877243,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.6727353930473328,0.1733070313930511,0.7924498915672302,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.94097900390625,1.0,0.5425178408622742,0.9968799352645874,0.9968799352645874,1.0,1.0,-2.879683256149292,1.3274657726287842,1.5522173643112185,0.6697429418563843,0.9288455247879028,0.9288455247879028,0.0,134.42726135253906,128.0,76643.5234375,0.0,2017.2489013671875,1.0,278.1499938964844,282.9725952148437,300.5701904296875,305.7290954589844,293.1499938964844,293.1499938964844,278.1499938964844,36534.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462092280387878,1.0,0.0,0.0,3.7979073524475098,3.7979328632354736,9.624584436096484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15435.2822265625,0.0,1708.1929931640625,1895.4371337890625,0.0,2899.779052734375,0.9388191103935242,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531222939491272,0.3595562875270843,0.3254580199718475,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9708908200263976,0.5202237367630005,0.4937183558940887,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266137361526489,0.4055836796760559,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840335607528687,0.4006251394748688,0.381245344877243,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.6727353930473328,0.1733070313930511,0.7924498915672302,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.94097900390625,1.0,0.5425178408622742,0.9968799352645874,0.9968799352645874,1.0,1.0,-2.879683256149292,1.3274657726287842,1.5522173643112185,0.6697429418563843,0.9288455247879028,0.9288455247879028,0.0,134.42726135253906,128.0,76643.5234375,0.0,2017.2489013671875,1.0,278.1499938964844,282.9725952148437,300.5701904296875,305.7290954589844,293.1499938964844,293.1499938964844,278.1499938964844,36534.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462092280387878,1.0,0.0,0.0,3.7979073524475098,3.7979328632354736,9.624584436096484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15435.2822265625,0.0,1708.1929931640625,1895.4371337890625,0.0,2899.779052734375,0.9388191103935242,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563036322593689,0.3594149649143219,0.3252493143081665,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741863012313844,0.5195651054382324,0.4930118322372436,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337693333625793,0.40071702003479,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877840042114258,0.4008380174636841,0.3813615143299103,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760968565940857,0.1737603992223739,0.7940723299980164,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406894087791443,0.9943472743034364,0.9943472743034364,1.0,1.0,-2.874817371368408,1.3250030279159546,1.5498144626617432,0.6682846546173096,0.9302898645401,0.9302898645401,0.0,132.31704711914062,131.0,76569.2265625,0.0,1998.906982421875,1.0,278.1499938964844,282.981201171875,300.58709716796875,305.7371520996094,293.1499938964844,293.1499938964844,278.1499938964844,36270.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845037043094635,1.0,0.0,0.0,3.7876408100128174,3.787666320800781,9.572621593179065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15429.646484375,0.0,1693.86279296875,1895.4371337890625,0.0,2888.810546875,0.9363585114479064,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563036322593689,0.3594149649143219,0.3252493143081665,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741863012313844,0.5195651054382324,0.4930118322372436,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337693333625793,0.40071702003479,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877840042114258,0.4008380174636841,0.3813615143299103,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760968565940857,0.1737603992223739,0.7940723299980164,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406894087791443,0.9943472743034364,0.9943472743034364,1.0,1.0,-2.874817371368408,1.3250030279159546,1.5498144626617432,0.6682846546173096,0.9302898645401,0.9302898645401,0.0,132.31704711914062,131.0,76569.2265625,0.0,1998.906982421875,1.0,278.1499938964844,282.981201171875,300.58709716796875,305.7371520996094,293.1499938964844,293.1499938964844,278.1499938964844,36270.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845037043094635,1.0,0.0,0.0,3.7876408100128174,3.787666320800781,9.572621593179065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15429.646484375,0.0,1693.86279296875,1895.4371337890625,0.0,2888.810546875,0.9363585114479064,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568788766860962,0.3593411445617676,0.3251721262931824,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746895432472228,0.519243597984314,0.4926949441432953,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.637011706829071,0.399800032377243,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885517120361328,0.4009473919868469,0.3814499974250793,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769351363182068,0.173989713191986,0.7950332164764404,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2969970703125,284.9509582519531,1.0,0.5404613018035889,0.9930809140205384,0.9930809140205384,1.0,1.0,-2.8745005130767822,1.324799656867981,1.5497008562088013,0.6681235432624817,0.9322468042373656,0.9322468042373656,0.0,131.9439697265625,131.0,76594.7265625,0.0,1996.560791015625,1.0,278.1499938964844,282.9838256835937,300.5960693359375,305.74688720703125,293.1499938964844,293.1499938964844,278.1499938964844,36127.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446514010429382,1.0,0.0,0.0,3.786957263946533,3.786982774734497,9.569166650180705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15442.345703125,0.0,1691.93212890625,1895.4371337890625,0.0,2885.202392578125,0.9361112117767334,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569528460502625,0.3592563271522522,0.3250980973243713,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746497869491576,0.518919050693512,0.4923886060714721,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400322914123535,0.3996036052703857,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887792229652405,0.4010527431964874,0.3815475702285766,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773536205291748,0.1742126047611236,0.7960301041603088,284.952880859375,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021545410156,284.9530639648437,1.0,0.5405474305152893,0.9918363094329834,0.9918363094329834,1.0,1.0,-2.8751206398010254,1.3250521421432495,1.5500686168670654,0.6682151556015015,0.9345118403434752,0.9345118403434752,0.0,131.88922119140625,149.0,76648.0390625,0.0,1997.3095703125,1.0,278.1499938964844,282.98541259765625,300.60504150390625,305.7589416503906,293.1499938964844,293.1499938964844,278.1499938964844,35999.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443808555603027,1.0,0.0,0.0,3.788452863693237,3.788478374481201,9.576725688020815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15461.6142578125,0.0,1692.725830078125,1895.4371337890625,0.0,2882.671630859375,0.9363594651222228,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489678502082825,0.3590891063213348,0.3251241445541382,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652664065361024,0.518310546875,0.4919867515563965,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442448496818542,0.411339521408081,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803488612174988,0.4012965261936188,0.3819487392902374,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713219881057739,0.1746559143066406,0.7989062666893005,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.3029479980469,284.9669494628906,1.0,0.5466665029525757,0.9893472194671632,0.9893472194671632,1.0,1.0,-2.892690658569336,1.3335531949996948,1.5591374635696411,0.6725166440010071,0.9496623873710632,0.9496623873710632,0.0,137.20257568359375,152.0,77113.8203125,0.0,2052.46923828125,1.0,278.1499938964844,282.9921569824219,300.6239624023437,305.8015441894531,293.1499938964844,293.1499938964844,278.1499938964844,35442.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844344437122345,1.0,0.0,0.0,3.806114435195923,3.806139945983887,9.666226787885537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15585.9599609375,0.0,1709.53662109375,1895.4371337890625,0.0,2882.3310546875,0.9400486350059508,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489678502082825,0.3590891063213348,0.3251241445541382,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652664065361024,0.518310546875,0.4919867515563965,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442448496818542,0.411339521408081,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803488612174988,0.4012965261936188,0.3819487392902374,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713219881057739,0.1746559143066406,0.7989062666893005,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.3029479980469,284.9669494628906,1.0,0.5466665029525757,0.9893472194671632,0.9893472194671632,1.0,1.0,-2.892690658569336,1.3335531949996948,1.5591374635696411,0.6725166440010071,0.9496623873710632,0.9496623873710632,0.0,137.20257568359375,152.0,77113.8203125,0.0,2052.46923828125,1.0,278.1499938964844,282.9921569824219,300.6239624023437,305.8015441894531,293.1499938964844,293.1499938964844,278.1499938964844,35442.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844344437122345,1.0,0.0,0.0,3.806114435195923,3.806139945983887,9.666226787885537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15585.9599609375,0.0,1709.53662109375,1895.4371337890625,0.0,2882.3310546875,0.9400486350059508,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421249389648438,0.3587788045406341,0.3250478506088257,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565843939781188,0.5176318883895874,0.491545170545578,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461204290390015,0.4218157529830932,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731561303138733,0.4014774560928345,0.3823099136352539,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.666132926940918,0.1749659180641174,0.8012770414352417,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514347553253174,0.986858069896698,0.986858069896698,1.0,1.0,-2.907954931259156,1.340849757194519,1.567105054855347,0.6765488386154175,0.9612796306610109,0.9612796306610109,0.0,142.06629943847656,155.0,77612.2734375,0.0,2102.106201171875,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.85919189453125,293.1499938964844,293.1499938964844,278.1499938964844,35209.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451842069625854,1.0,0.0,0.0,3.837344884872437,3.83737063407898,9.825506595007027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15722.54296875,0.0,1745.5380859375,1895.4371337890625,0.0,2890.187255859375,0.946814239025116,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421249389648438,0.3587788045406341,0.3250478506088257,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565843939781188,0.5176318883895874,0.491545170545578,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461204290390015,0.4218157529830932,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731561303138733,0.4014774560928345,0.3823099136352539,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.666132926940918,0.1749659180641174,0.8012770414352417,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514347553253174,0.986858069896698,0.986858069896698,1.0,1.0,-2.907954931259156,1.340849757194519,1.567105054855347,0.6765488386154175,0.9612796306610109,0.9612796306610109,0.0,142.06629943847656,155.0,77612.2734375,0.0,2102.106201171875,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.85919189453125,293.1499938964844,293.1499938964844,278.1499938964844,35209.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451842069625854,1.0,0.0,0.0,3.837344884872437,3.83737063407898,9.825506595007027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15722.54296875,0.0,1745.5380859375,1895.4371337890625,0.0,2890.187255859375,0.946814239025116,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363536596298218,0.3583271503448486,0.3248065710067749,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.948864996433258,0.516844630241394,0.4909723401069641,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474314332008362,0.4308180809020996,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671761155128479,0.4015686511993408,0.3825582563877105,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617428064346313,0.1751443743705749,0.8028915524482727,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555669069290161,0.9837703108787536,0.9837703108787536,1.0,1.0,-2.9200382232666016,1.3465869426727295,1.573451280593872,0.6796219348907471,0.9680192470550536,0.9680192470550536,0.0,146.2903594970703,158.0,78010.3359375,0.0,2143.611572265625,1.0,278.1499938964844,282.97625732421875,300.6573486328125,305.9042358398437,293.1499938964844,293.1499938964844,278.1499938964844,35286.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460472822189331,1.0,0.0,0.0,3.863647937774658,3.86367392539978,9.960665465769123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15829.2138671875,0.0,1778.4576416015625,1895.4371337890625,0.0,2898.263427734375,0.9527839422225952,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363536596298218,0.3583271503448486,0.3248065710067749,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.948864996433258,0.516844630241394,0.4909723401069641,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474314332008362,0.4308180809020996,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671761155128479,0.4015686511993408,0.3825582563877105,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617428064346313,0.1751443743705749,0.8028915524482727,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555669069290161,0.9837703108787536,0.9837703108787536,1.0,1.0,-2.9200382232666016,1.3465869426727295,1.573451280593872,0.6796219348907471,0.9680192470550536,0.9680192470550536,0.0,146.2903594970703,158.0,78010.3359375,0.0,2143.611572265625,1.0,278.1499938964844,282.97625732421875,300.6573486328125,305.9042358398437,293.1499938964844,293.1499938964844,278.1499938964844,35286.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460472822189331,1.0,0.0,0.0,3.863647937774658,3.86367392539978,9.960665465769123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15829.2138671875,0.0,1778.4576416015625,1895.4371337890625,0.0,2898.263427734375,0.9527839422225952,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311909437179565,0.3578257858753204,0.3244993686676025,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416911602020264,0.516016960144043,0.4903416633605957,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485115885734558,0.4390421211719513,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618893027305603,0.4016241431236267,0.3827551901340484,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578206419944763,0.1752607971429824,0.8041328191757202,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2620849609375,284.9597473144531,1.0,0.5592864751815796,0.9806825518608092,0.9806825518608092,1.0,1.0,-2.9305260181427,1.3515424728393557,1.5789836645126345,0.6822648048400879,0.9732439517974854,0.9732439517974854,0.0,150.19921875,161.0,78351.9140625,0.0,2181.1103515625,1.0,278.1499938964844,282.9695739746094,300.67047119140625,305.9429626464844,293.1499938964844,293.1499938964844,278.1499938964844,35391.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467656970024109,1.0,0.0,0.0,3.885850429534912,3.885876655578613,1.0075473255710676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15921.4599609375,0.0,1806.885498046875,1895.4371337890625,0.0,2904.987548828125,0.957852065563202,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311909437179565,0.3578257858753204,0.3244993686676025,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416911602020264,0.516016960144043,0.4903416633605957,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485115885734558,0.4390421211719513,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618893027305603,0.4016241431236267,0.3827551901340484,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578206419944763,0.1752607971429824,0.8041328191757202,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2620849609375,284.9597473144531,1.0,0.5592864751815796,0.9806825518608092,0.9806825518608092,1.0,1.0,-2.9305260181427,1.3515424728393557,1.5789836645126345,0.6822648048400879,0.9732439517974854,0.9732439517974854,0.0,150.19921875,161.0,78351.9140625,0.0,2181.1103515625,1.0,278.1499938964844,282.9695739746094,300.67047119140625,305.9429626464844,293.1499938964844,293.1499938964844,278.1499938964844,35391.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467656970024109,1.0,0.0,0.0,3.885850429534912,3.885876655578613,1.0075473255710676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15921.4599609375,0.0,1806.885498046875,1895.4371337890625,0.0,2904.987548828125,0.957852065563202,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.828802227973938,0.3575649559497833,0.3243310451507568,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383071064949036,0.5155957341194153,0.4900137186050415,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489784121513367,0.4428972601890564,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594710230827332,0.4016448259353637,0.3828417062759399,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560168862342834,0.1753044426441192,0.8046586513519287,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2554931640625,284.9588317871094,1.0,0.5610183477401733,0.9791386723518372,0.9791386723518372,1.0,1.0,-2.935299634933472,1.3537898063659668,1.5815098285675049,0.6834592223167419,0.9755868315696716,0.9755868315696716,0.0,152.04937744140625,161.0,78505.1171875,0.0,2198.6171875,1.0,278.1499938964844,282.9669189453125,300.6766662597656,305.9605407714844,293.1499938964844,293.1499938964844,278.1499938964844,35437.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847068727016449,1.0,0.0,0.0,3.895537853240967,3.895564317703247,1.012577172332385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15963.2255859375,0.0,1819.392822265625,1895.4371337890625,0.0,2907.82373046875,0.9600666761398317,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265129923820496,0.3573001623153686,0.3241568207740783,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350385665893556,0.5151720643043518,0.4896810948848724,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494001150131226,0.4466191530227661,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571733832359314,0.4016628563404083,0.3829234838485718,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543000936508179,0.1753425598144531,0.8051462173461914,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.562687337398529,0.9775517582893372,0.9775517582893372,1.0,1.0,-2.9398484230041504,1.3559247255325315,1.5839236974716189,0.6845909357070923,0.977855920791626,0.977855920791626,0.0,153.847412109375,164.0,78649.859375,0.0,2215.524658203125,1.0,278.1499938964844,282.9646301269531,300.6826477050781,305.9772644042969,293.1499938964844,293.1499938964844,278.1499938964844,35477.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473445773124695,1.0,0.0,0.0,3.9045393466949454,3.9045658111572266,1.0172620932280552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16002.9052734375,0.0,1831.0440673828125,1895.4371337890625,0.0,2910.40576171875,0.9621238112449646,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220605850219727,0.3567593693733215,0.3237977921962738,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.92865651845932,0.5143176317214966,0.4890087246894836,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501601934432983,0.4534750580787658,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527601361274719,0.4016906321048736,0.3830790221691131,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509976983070374,0.1754069775342941,0.8060584664344788,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658549666404724,0.974377989768982,0.974377989768982,1.0,1.0,-2.9479403495788574,1.3596988916397097,1.5882415771484375,0.6865959167480469,0.981935739517212,0.981935739517212,0.0,157.3902130126953,167.0,78910.734375,0.0,2247.600830078125,1.0,278.1499938964844,282.9605712890625,300.6940612792969,306.0082702636719,293.1499938964844,293.1499938964844,278.1499938964844,35551.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478390574455261,1.0,0.0,0.0,3.920781135559082,3.920807838439941,1.0257427902615746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16075.271484375,0.0,1852.204833984375,1895.4371337890625,0.0,2915.03515625,0.9658340811729432,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220605850219727,0.3567593693733215,0.3237977921962738,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.92865651845932,0.5143176317214966,0.4890087246894836,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501601934432983,0.4534750580787658,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527601361274719,0.4016906321048736,0.3830790221691131,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509976983070374,0.1754069775342941,0.8060584664344788,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658549666404724,0.974377989768982,0.974377989768982,1.0,1.0,-2.9479403495788574,1.3596988916397097,1.5882415771484375,0.6865959167480469,0.981935739517212,0.981935739517212,0.0,157.3902130126953,167.0,78910.734375,0.0,2247.600830078125,1.0,278.1499938964844,282.9605712890625,300.6940612792969,306.0082702636719,293.1499938964844,293.1499938964844,278.1499938964844,35551.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478390574455261,1.0,0.0,0.0,3.920781135559082,3.920807838439941,1.0257427902615746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16075.271484375,0.0,1852.204833984375,1895.4371337890625,0.0,2915.03515625,0.9658340811729432,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170120120048523,0.3561842441558838,0.3234345614910126,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921500563621521,0.5134283900260925,0.4883337020874023,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965047836303712,0.6513562798500061,0.4556758403778076,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477989435195923,0.4016794562339782,0.3832284808158874,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472732424736023,0.1754464358091354,0.8069760799407959,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685474872589111,0.9712042212486268,0.9712042212486268,1.0,1.0,-2.9507763385772705,1.3609001636505127,1.5898761749267578,0.6872570514678955,0.9822762608528136,0.9822762608528136,0.0,161.3094940185547,170.0,79047.34375,0.0,2272.188232421875,1.0,278.1499938964844,282.95574951171875,300.7040405273437,306.031005859375,293.1499938964844,293.1499938964844,278.1499938964844,35700.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481572866439819,1.0,0.0,0.0,3.931546926498413,3.931573629379273,1.031383590088808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16116.4716796875,0.0,1867.12548828125,1895.4371337890625,0.0,2918.0146484375,0.9683381915092468,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170120120048523,0.3561842441558838,0.3234345614910126,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921500563621521,0.5134283900260925,0.4883337020874023,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965047836303712,0.6513562798500061,0.4556758403778076,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477989435195923,0.4016794562339782,0.3832284808158874,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472732424736023,0.1754464358091354,0.8069760799407959,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685474872589111,0.9712042212486268,0.9712042212486268,1.0,1.0,-2.9507763385772705,1.3609001636505127,1.5898761749267578,0.6872570514678955,0.9822762608528136,0.9822762608528136,0.0,161.3094940185547,170.0,79047.34375,0.0,2272.188232421875,1.0,278.1499938964844,282.95574951171875,300.7040405273437,306.031005859375,293.1499938964844,293.1499938964844,278.1499938964844,35700.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481572866439819,1.0,0.0,0.0,3.931546926498413,3.931573629379273,1.031383590088808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16116.4716796875,0.0,1867.12548828125,1895.4371337890625,0.0,2918.0146484375,0.9683381915092468,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.812255322933197,0.3556021451950073,0.3230511546134949,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.914968967437744,0.5125229954719543,0.4876307845115661,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929062128067015,0.6530632376670837,0.4568802118301391,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432815670967102,0.40164315700531,0.3833428025245666,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439002156257629,0.1754836291074752,0.80782151222229,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224939346313,0.9681698679924012,0.9681698679924012,1.0,1.0,-2.952117443084717,1.3613908290863037,1.590726613998413,0.6874660849571228,0.981511116027832,0.981511116027832,0.0,164.9988555908203,173.0,79122.4296875,0.0,2293.09716796875,1.0,278.1499938964844,282.9534912109375,300.7127380371094,306.04638671875,293.1499938964844,293.1499938964844,278.1499938964844,35838.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482639193534851,1.0,0.0,0.0,3.936952590942383,3.936979293823242,1.0342216683056904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16140.408203125,0.0,1875.1610107421875,1895.4371337890625,0.0,2919.0126953125,0.9696494340896606,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.812255322933197,0.3556021451950073,0.3230511546134949,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.914968967437744,0.5125229954719543,0.4876307845115661,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929062128067015,0.6530632376670837,0.4568802118301391,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432815670967102,0.40164315700531,0.3833428025245666,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439002156257629,0.1754836291074752,0.80782151222229,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224939346313,0.9681698679924012,0.9681698679924012,1.0,1.0,-2.952117443084717,1.3613908290863037,1.590726613998413,0.6874660849571228,0.981511116027832,0.981511116027832,0.0,164.9988555908203,173.0,79122.4296875,0.0,2293.09716796875,1.0,278.1499938964844,282.9534912109375,300.7127380371094,306.04638671875,293.1499938964844,293.1499938964844,278.1499938964844,35838.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482639193534851,1.0,0.0,0.0,3.936952590942383,3.936979293823242,1.0342216683056904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16140.408203125,0.0,1875.1610107421875,1895.4371337890625,0.0,2919.0126953125,0.9696494340896606,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079197406768799,0.3550330698490143,0.3226644992828369,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093215465545654,0.5116236805915833,0.4869168996810913,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897679090499878,0.654936671257019,0.4582491219043731,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393425941467285,0.4016027748584747,0.3834362328052521,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409908533096313,0.1755339205265045,0.8086543083190918,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201171875,0.9651354551315308,0.9651354551315308,1.0,1.0,-2.953553438186645,1.3619235754013062,1.5916298627853394,0.6876987814903259,0.9816429018974304,0.9816429018974304,0.0,168.37242126464844,176.0,79185.6953125,0.0,2312.637451171875,1.0,278.1499938964844,282.9532775878906,300.7206420898437,306.059326171875,293.1499938964844,293.1499938964844,278.1499938964844,35895.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482626676559448,1.0,0.0,0.0,3.9402151107788086,3.940242052078247,1.0359365205658833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16161.5244140625,0.0,1879.8118896484373,1895.4371337890625,0.0,2919.0009765625,0.970429539680481,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079197406768799,0.3550330698490143,0.3226644992828369,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093215465545654,0.5116236805915833,0.4869168996810913,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897679090499878,0.654936671257019,0.4582491219043731,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393425941467285,0.4016027748584747,0.3834362328052521,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409908533096313,0.1755339205265045,0.8086543083190918,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201171875,0.9651354551315308,0.9651354551315308,1.0,1.0,-2.953553438186645,1.3619235754013062,1.5916298627853394,0.6876987814903259,0.9816429018974304,0.9816429018974304,0.0,168.37242126464844,176.0,79185.6953125,0.0,2312.637451171875,1.0,278.1499938964844,282.9532775878906,300.7206420898437,306.059326171875,293.1499938964844,293.1499938964844,278.1499938964844,35895.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482626676559448,1.0,0.0,0.0,3.9402151107788086,3.940242052078247,1.0359365205658833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16161.5244140625,0.0,1879.8118896484373,1895.4371337890625,0.0,2919.0009765625,0.970429539680481,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058191537857056,0.3547503352165222,0.3224712610244751,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9067294001579284,0.5111754536628723,0.4865591526031494,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882757663726808,0.6558823585510254,0.4589453935623169,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.837500274181366,0.401582270860672,0.3834801912307739,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396395564079285,0.1755624860525131,0.809076189994812,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741853713989258,0.963618278503418,0.963618278503418,1.0,1.0,-2.9542877674102783,1.3621962070465088,1.592091679573059,0.6878194212913513,0.9818755388259888,0.9818755388259888,0.0,170.00209045410156,176.0,79215.4453125,0.0,2322.156494140625,1.0,278.1499938964844,282.9533386230469,300.72430419921875,306.0653686523437,293.1499938964844,293.1499938964844,278.1499938964844,35910.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482634425163269,1.0,0.0,0.0,3.941622734069824,3.941649675369263,1.0366768492531264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16171.5009765625,0.0,1881.740966796875,1895.4371337890625,0.0,2919.00830078125,0.9707589149475098,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037611842155457,0.3544670939445495,0.3222769498825073,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.904280960559845,0.5107267498970032,0.4862002432346344,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868223071098328,0.6568238139152527,0.4596410393714905,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357276320457458,0.4015606343746185,0.3835220634937286,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383454203605652,0.1755927354097366,0.8095012903213501,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.57523113489151,0.9621525406837464,0.9621525406837464,1.0,1.0,-2.9550204277038574,1.3624693155288696,1.5925511121749878,0.6879425048828125,0.982170045375824,0.982170045375824,0.0,171.60089111328125,179.0,79243.625,0.0,2331.521240234375,1.0,278.1499938964844,282.9534606933594,300.72760009765625,306.0709533691406,293.1499938964844,293.1499938964844,278.1499938964844,35920.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482632040977478,1.0,0.0,0.0,3.9429328441619873,3.942959785461426,1.0373661325502326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16180.87890625,0.0,1883.4998779296875,1895.4371337890625,0.0,2919.00634765625,0.9710617661476136,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997944355010986,0.353894293308258,0.3218817412853241,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997089862823486,0.5098246932029724,0.4854766428470611,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.98398756980896,0.6586769819259644,0.4610147476196289,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323417901992798,0.4015119969844818,0.3835989236831665,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888745307922,0.1756555736064911,0.8103548288345337,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772767066955566,0.959221124649048,0.959221124649048,1.0,1.0,-2.9564456939697266,1.3629930019378662,1.5934526920318604,0.6881787776947021,0.9828139543533324,0.9828139543533324,0.0,174.7355194091797,182.0,79295.046875,0.0,2349.87451171875,1.0,278.1499938964844,282.9536437988281,300.7331237792969,306.0806884765625,293.1499938964844,293.1499938964844,278.1499938964844,35930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482738137245178,1.0,0.0,0.0,3.945326805114746,3.945353746414185,1.0386261237727012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16197.685546875,0.0,1886.663818359375,1895.4371337890625,0.0,2919.105712890625,0.9716098308563232,1.0,0.0,3.0,1.0,0.0
