time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997944355010986,0.353894293308258,0.3218817412853241,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997089862823486,0.5098246932029724,0.4854766428470611,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.98398756980896,0.6586769819259644,0.4610147476196289,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323417901992798,0.4015119969844818,0.3835989236831665,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888745307922,0.1756555736064911,0.8103548288345337,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772767066955566,0.959221124649048,0.959221124649048,1.0,1.0,-2.9564456939697266,1.3629930019378662,1.5934526920318604,0.6881787776947021,0.9828139543533324,0.9828139543533324,0.0,174.7355194091797,182.0,79295.046875,0.0,2349.87451171875,1.0,278.1499938964844,282.9536437988281,300.7331237792969,306.0806884765625,293.1499938964844,293.1499938964844,278.1499938964844,35930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482738137245178,1.0,0.0,0.0,3.945326805114746,3.945353746414185,1.0386261237727012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16197.685546875,0.0,1886.663818359375,1895.4371337890625,0.0,2919.105712890625,0.9716098308563232,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959631085395813,0.3533127009868622,0.3214783370494842,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895314633846283,0.5089157819747925,0.4847460389137268,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811915755271912,0.6604933142662048,0.4623642861843109,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829098105430603,0.4014570713043213,0.3836689591407776,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505843162537,0.1757183074951172,0.8112050890922546,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792886018753052,0.9562896490097046,0.9562896490097046,1.0,1.0,-2.957810878753662,1.363483428955078,1.5943273305892944,0.6883963346481323,0.9833906292915344,0.9833906292915344,0.0,177.83567810058594,185.0,79340.578125,0.0,2367.9638671875,1.0,278.1499938964844,282.95379638671875,300.73748779296875,306.08892822265625,293.1499938964844,293.1499938964844,278.1499938964844,35939.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848346471786499,1.0,0.0,0.0,3.947478294372559,3.947505235671997,1.0397592404842726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16212.2275390625,0.0,1889.504150390625,1895.4371337890625,0.0,2919.785888671875,0.9721008539199828,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959631085395813,0.3533127009868622,0.3214783370494842,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895314633846283,0.5089157819747925,0.4847460389137268,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811915755271912,0.6604933142662048,0.4623642861843109,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829098105430603,0.4014570713043213,0.3836689591407776,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505843162537,0.1757183074951172,0.8112050890922546,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792886018753052,0.9562896490097046,0.9562896490097046,1.0,1.0,-2.957810878753662,1.363483428955078,1.5943273305892944,0.6883963346481323,0.9833906292915344,0.9833906292915344,0.0,177.83567810058594,185.0,79340.578125,0.0,2367.9638671875,1.0,278.1499938964844,282.95379638671875,300.73748779296875,306.08892822265625,293.1499938964844,293.1499938964844,278.1499938964844,35939.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848346471786499,1.0,0.0,0.0,3.947478294372559,3.947505235671997,1.0397592404842726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16212.2275390625,0.0,1889.504150390625,1895.4371337890625,0.0,2919.785888671875,0.9721008539199828,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918617725372314,0.3524930477142334,0.3209247887134552,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906642198562622,0.5077618956565857,0.4838538765907287,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780604243278505,0.6620420813560486,0.4635783731937408,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256107568740845,0.4011546075344085,0.383575290441513,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309124231338501,0.1755141466856002,0.8112196326255798,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811643600463867,0.953345537185669,0.953345537185669,1.0,1.0,-2.957439661026001,1.3631227016448977,1.5943169593811035,0.6881619691848755,0.9823760390281676,0.9823760390281676,0.0,181.09307861328125,188.0,79338.234375,0.0,2383.725830078125,1.0,278.1499938964844,282.9532775878906,300.7406616210937,306.09332275390625,293.1499938964844,293.1499938964844,278.1499938964844,35986.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483482003211975,1.0,0.0,0.0,3.947824001312256,3.9478509426116943,1.0399413667983026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16214.1455078125,0.0,1890.3292236328125,1895.4371337890625,0.0,2919.8017578125,0.9721991419792176,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918617725372314,0.3524930477142334,0.3209247887134552,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906642198562622,0.5077618956565857,0.4838538765907287,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780604243278505,0.6620420813560486,0.4635783731937408,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256107568740845,0.4011546075344085,0.383575290441513,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309124231338501,0.1755141466856002,0.8112196326255798,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811643600463867,0.953345537185669,0.953345537185669,1.0,1.0,-2.957439661026001,1.3631227016448977,1.5943169593811035,0.6881619691848755,0.9823760390281676,0.9823760390281676,0.0,181.09307861328125,188.0,79338.234375,0.0,2383.725830078125,1.0,278.1499938964844,282.9532775878906,300.7406616210937,306.09332275390625,293.1499938964844,293.1499938964844,278.1499938964844,35986.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483482003211975,1.0,0.0,0.0,3.947824001312256,3.9478509426116943,1.0399413667983026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16214.1455078125,0.0,1890.3292236328125,1895.4371337890625,0.0,2919.8017578125,0.9721991419792176,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875125408172607,0.3514875769615173,0.3202024400234222,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857834935188293,0.5064070820808411,0.4827723503112793,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.974595069885254,0.6633666157722473,0.4646369218826294,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218794465065002,0.4006489515304565,0.3832895755767822,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279427409172058,0.1750715970993042,0.810178816318512,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828453302383423,0.9504014253616332,0.9504014253616332,1.0,1.0,-2.954951286315918,1.3617370128631592,1.5932142734527588,0.6873275637626648,0.979517698287964,0.979517698287964,0.0,184.47610473632807,191.0,79275.578125,0.0,2396.287109375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,306.0932312011719,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481849431991577,1.0,0.0,0.0,3.944901466369629,3.9449284076690674,1.0384022743892274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16200.5625,0.0,1887.254150390625,1895.4371337890625,0.0,2918.2734375,0.971584141254425,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875125408172607,0.3514875769615173,0.3202024400234222,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857834935188293,0.5064070820808411,0.4827723503112793,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.974595069885254,0.6633666157722473,0.4646369218826294,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218794465065002,0.4006489515304565,0.3832895755767822,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279427409172058,0.1750715970993042,0.810178816318512,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828453302383423,0.9504014253616332,0.9504014253616332,1.0,1.0,-2.954951286315918,1.3617370128631592,1.5932142734527588,0.6873275637626648,0.979517698287964,0.979517698287964,0.0,184.47610473632807,191.0,79275.578125,0.0,2396.287109375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,306.0932312011719,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481849431991577,1.0,0.0,0.0,3.944901466369629,3.9449284076690674,1.0384022743892274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16200.5625,0.0,1887.254150390625,1895.4371337890625,0.0,2918.2734375,0.971584141254425,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852959036827087,0.350930243730545,0.3197874426841736,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833102583885193,0.5056681632995605,0.4821689128875732,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.972780704498291,0.6639567613601685,0.4651128649711609,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199610710144043,0.4003343880176544,0.3830834925174713,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263668537139893,0.1747734099626541,0.8092896938323975,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836048126220703,0.9489293694496156,0.9489293694496156,1.0,1.0,-2.9529836177825928,1.3606940507888794,1.5922895669937134,0.6867045164108276,0.9775356650352478,0.9775356650352478,0.0,186.18310546875,191.0,79221.6796875,0.0,2401.328369140625,1.0,278.1499938964844,282.9532470703125,300.7451171875,306.0915222167969,293.1499938964844,293.1499938964844,278.1499938964844,36119.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480350375175476,1.0,0.0,0.0,3.941977024078369,3.942003965377808,1.036863181980152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16188.0791015625,0.0,1883.885498046875,1895.4371337890625,0.0,2916.869873046875,0.9709526300430298,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830826640129089,0.3503470420837402,0.3193467259407043,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808475136756897,0.5048990845680237,0.4815343618392944,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.970941126346588,0.6645083427429199,0.4655605256557464,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180319666862488,0.3999898135662079,0.3828462064266205,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247568726539612,0.1744364649057388,0.8082109689712524,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843157172203064,0.9475303888320924,0.9475303888320924,1.0,1.0,-2.950648307800293,1.3594781160354614,1.5911701917648315,0.6859771609306335,0.975338876247406,0.975338876247406,0.0,187.88430786132807,194.0,79155.796875,0.0,2405.667236328125,1.0,278.1499938964844,282.953857421875,300.7466735839844,306.08892822265625,293.1499938964844,293.1499938964844,278.1499938964844,36167.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478440642356873,1.0,0.0,0.0,3.938180446624756,3.9382073879241934,1.0348669547965985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16172.6396484375,0.0,1879.389892578125,1895.4371337890625,0.0,2915.081787109375,0.9701247215270996,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787075042724609,0.3491190075874328,0.3184047043323517,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759947419166565,0.5032879114151001,0.480190634727478,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672265648841858,0.6655134558677673,0.4663840532302856,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141659498214722,0.3992291986942291,0.3822980225086212,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693531274795,0.8055976629257202,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856096148490906,0.9447325468063354,0.9447325468063354,1.0,1.0,-2.945091009140014,1.3566179275512695,1.588473200798035,0.6842653155326843,0.9705542922019958,0.9705542922019958,0.0,191.2527313232422,197.0,78994.546875,0.0,2412.546142578125,1.0,278.1499938964844,282.9559326171875,300.7499694824219,306.0816650390625,293.1499938964844,293.1499938964844,278.1499938964844,36250.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473561406135559,1.0,0.0,0.0,3.9283950328826895,3.928421974182129,1.0297305834683357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16134.6162109375,0.0,1867.5343017578125,1895.4371337890625,0.0,2910.51416015625,0.9679691195487976,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787075042724609,0.3491190075874328,0.3184047043323517,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759947419166565,0.5032879114151001,0.480190634727478,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672265648841858,0.6655134558677673,0.4663840532302856,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141659498214722,0.3992291986942291,0.3822980225086212,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693531274795,0.8055976629257202,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856096148490906,0.9447325468063354,0.9447325468063354,1.0,1.0,-2.945091009140014,1.3566179275512695,1.588473200798035,0.6842653155326843,0.9705542922019958,0.9705542922019958,0.0,191.2527313232422,197.0,78994.546875,0.0,2412.546142578125,1.0,278.1499938964844,282.9559326171875,300.7499694824219,306.0816650390625,293.1499938964844,293.1499938964844,278.1499938964844,36250.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473561406135559,1.0,0.0,0.0,3.9283950328826895,3.928421974182129,1.0297305834683357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16134.6162109375,0.0,1867.5343017578125,1895.4371337890625,0.0,2910.51416015625,0.9679691195487976,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744264602661133,0.3478186428546905,0.3173930943012237,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712638020515442,0.5015895366668701,0.4787595272064209,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634915590286256,0.6663917303085327,0.4671165645122528,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102890849113464,0.398384541273117,0.3816649615764618,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180901527404785,0.1727954149246215,0.8024671077728271,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.586747407913208,0.9419347047805786,0.9419347047805786,1.0,1.0,-2.9385130405426025,1.3532642126083374,1.5852488279342651,0.6822537183761597,0.9654849171638488,0.9654849171638488,0.0,194.56417846679688,200.0,78800.0078125,0.0,2417.2587890625,1.0,278.1499938964844,282.95904541015625,300.7534484863281,306.0721130371094,293.1499938964844,293.1499938964844,278.1499938964844,36315.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467468619346619,1.0,0.0,0.0,3.916142702102661,3.916169404983521,1.023317281578784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16088.6396484375,0.0,1852.444580078125,1895.4371337890625,0.0,2904.810791015625,0.9652484655380248,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744264602661133,0.3478186428546905,0.3173930943012237,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712638020515442,0.5015895366668701,0.4787595272064209,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634915590286256,0.6663917303085327,0.4671165645122528,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102890849113464,0.398384541273117,0.3816649615764618,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180901527404785,0.1727954149246215,0.8024671077728271,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.586747407913208,0.9419347047805786,0.9419347047805786,1.0,1.0,-2.9385130405426025,1.3532642126083374,1.5852488279342651,0.6822537183761597,0.9654849171638488,0.9654849171638488,0.0,194.56417846679688,200.0,78800.0078125,0.0,2417.2587890625,1.0,278.1499938964844,282.95904541015625,300.7534484863281,306.0721130371094,293.1499938964844,293.1499938964844,278.1499938964844,36315.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467468619346619,1.0,0.0,0.0,3.916142702102661,3.916169404983521,1.023317281578784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16088.6396484375,0.0,1852.444580078125,1895.4371337890625,0.0,2904.810791015625,0.9652484655380248,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702518701553345,0.3464641869068146,0.3163306713104248,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666635751724243,0.4998250603675842,0.4772636890411377,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597522616386414,0.667168140411377,0.4677770733833313,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.806382417678833,0.3974773287773132,0.380970150232315,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146205067634583,0.1718457043170929,0.7989752292633057,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877718925476074,0.9392719864845276,0.9392719864845276,1.0,1.0,-2.9312000274658203,1.3495627641677856,1.5816373825073242,0.6800339818000793,0.9602904915809632,0.9602904915809632,0.0,197.83042907714844,203.0,78582.46875,0.0,2420.38671875,1.0,278.1499938964844,282.9627990722656,300.7570495605469,306.06103515625,293.1499938964844,293.1499938964844,278.1499938964844,36366.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460559844970703,1.0,0.0,0.0,3.902252435684204,3.902279138565064,1.016070882542408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16037.1943359375,0.0,1835.268798828125,1895.4371337890625,0.0,2898.344970703125,0.962150812149048,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702518701553345,0.3464641869068146,0.3163306713104248,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666635751724243,0.4998250603675842,0.4772636890411377,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597522616386414,0.667168140411377,0.4677770733833313,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.806382417678833,0.3974773287773132,0.380970150232315,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146205067634583,0.1718457043170929,0.7989752292633057,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877718925476074,0.9392719864845276,0.9392719864845276,1.0,1.0,-2.9312000274658203,1.3495627641677856,1.5816373825073242,0.6800339818000793,0.9602904915809632,0.9602904915809632,0.0,197.83042907714844,203.0,78582.46875,0.0,2420.38671875,1.0,278.1499938964844,282.9627990722656,300.7570495605469,306.06103515625,293.1499938964844,293.1499938964844,278.1499938964844,36366.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460559844970703,1.0,0.0,0.0,3.902252435684204,3.902279138565064,1.016070882542408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16037.1943359375,0.0,1835.268798828125,1895.4371337890625,0.0,2898.344970703125,0.962150812149048,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679743766784668,0.3456853926181793,0.3157161474227905,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641592264175415,0.4988123476505279,0.4764013290405273,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576692581176758,0.6675477623939514,0.4681078493595123,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041908740997314,0.3969429433345794,0.3805546760559082,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126313209533691,0.1712832599878311,0.7968718409538269,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.588289737701416,0.9377924799919128,0.9377924799919128,1.0,1.0,-2.926795721054077,1.347340703010559,1.5794548988342283,0.6787025332450867,0.9573492407798768,0.9573492407798768,0.0,199.62594604492188,203.0,78451.25,0.0,2421.39990234375,1.0,278.1499938964844,282.9651184082031,300.7590637207031,306.0541381835937,293.1499938964844,293.1499938964844,278.1499938964844,36389.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456371426582336,1.0,0.0,0.0,3.893842220306397,3.8938686847686768,1.0116958719663671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,16006.1435546875,0.0,1824.8603515625,1895.4371337890625,0.0,2894.425537109375,0.9602712392807008,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661754488945007,0.3450523018836975,0.3152153491973877,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.862183153629303,0.4979896545410156,0.4756995141506195,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.956002414226532,0.667830228805542,0.4683577716350555,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024494051933289,0.39650359749794,0.3802109658718109,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110053062438965,0.170820266008377,0.7951285243034363,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886848568916321,0.9366092681884766,0.9366092681884766,1.0,1.0,-2.923142194747925,1.3454997539520264,1.5776423215866089,0.6776000261306763,0.954975426197052,0.954975426197052,0.0,201.0551300048828,206.0,78342.359375,0.0,2421.9345703125,1.0,278.1499938964844,282.9670715332031,300.7606506347656,306.0483703613281,293.1499938964844,293.1499938964844,278.1499938964844,36406.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452902436256409,1.0,0.0,0.0,3.886861085891724,3.886887550354004,1.0080714218929645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15980.36328125,0.0,1816.23681640625,1895.4371337890625,0.0,2891.179443359375,0.9587095379829408,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641741633415222,0.3443287014961242,0.314641535282135,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599869012832642,0.4970499277114868,0.4748963713645935,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541256427764891,0.6681252717971802,0.4686229526996612,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005036115646362,0.3959962725639343,0.3798117339611053,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091497540473938,0.1702850908041,0.793100893497467,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891090631484985,0.9352779388427734,0.9352779388427734,1.0,1.0,-2.918888807296753,1.3433589935302734,1.575529932975769,0.6763191223144531,0.9522817134857178,0.9522817134857178,0.0,202.6563720703125,206.0,78215.53125,0.0,2422.240234375,1.0,278.1499938964844,282.9693298339844,300.7624206542969,306.0415344238281,293.1499938964844,293.1499938964844,278.1499938964844,36423.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448870778083801,1.0,0.0,0.0,3.8787319660186768,3.878758192062378,1.003859210868541e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15950.318359375,0.0,1806.2154541015625,1895.4371337890625,0.0,2887.407470703125,0.9568902254104614,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621957063674927,0.3435925245285034,0.3140563666820526,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578175902366638,0.4960944056510925,0.4740783274173736,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.952246069908142,0.6683937311172485,0.4688699245452881,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.798570990562439,0.3954741954803467,0.3793985545635223,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072779893875122,0.1697344332933426,0.7910022735595703,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895116925239563,0.934009850025177,0.934009850025177,1.0,1.0,-2.914480209350586,1.3411462306976318,1.573333978652954,0.674998939037323,0.9495633244514464,0.9495633244514464,0.0,204.2510528564453,209.0,78084.1171875,0.0,2422.22802734375,1.0,278.1499938964844,282.9716796875,300.76416015625,306.0343322753906,293.1499938964844,293.1499938964844,278.1499938964844,36440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444703817367554,1.0,0.0,0.0,3.870313882827759,3.87034010887146,9.995064829126932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15919.1640625,0.0,1795.8641357421875,1895.4371337890625,0.0,2883.5087890625,0.9550056457519532,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583022713661194,0.3420810401439667,0.3128506541252136,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535535335540771,0.4941338002681732,0.4723953008651733,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484752416610718,0.668846845626831,0.4693057239055633,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947409749031067,0.3943840861320495,0.3785285651683807,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817099571228,0.1685857772827148,0.7865886688232422,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523398399353,0.9314737915992736,0.9314737915992736,1.0,1.0,-2.9051833152771,1.3364863395690918,1.5686968564987185,0.6722289323806763,0.9440366625785828,0.9440366625785828,0.0,207.4232635498047,212.0,77806.8671875,0.0,2421.2412109375,1.0,278.1499938964844,282.97662353515625,300.7674865722656,306.0187683105469,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435955047607422,1.0,0.0,0.0,3.852595567703247,3.852621793746948,9.903760656015947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15853.3447265625,0.0,1774.1768798828125,1895.4371337890625,0.0,2875.32568359375,0.9510385394096376,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583022713661194,0.3420810401439667,0.3128506541252136,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535535335540771,0.4941338002681732,0.4723953008651733,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484752416610718,0.668846845626831,0.4693057239055633,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947409749031067,0.3943840861320495,0.3785285651683807,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817099571228,0.1685857772827148,0.7865886688232422,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523398399353,0.9314737915992736,0.9314737915992736,1.0,1.0,-2.9051833152771,1.3364863395690918,1.5686968564987185,0.6722289323806763,0.9440366625785828,0.9440366625785828,0.0,207.4232635498047,212.0,77806.8671875,0.0,2421.2412109375,1.0,278.1499938964844,282.97662353515625,300.7674865722656,306.0187683105469,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435955047607422,1.0,0.0,0.0,3.852595567703247,3.852621793746948,9.903760656015947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15853.3447265625,0.0,1774.1768798828125,1895.4371337890625,0.0,2875.32568359375,0.9510385394096376,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544935345649719,0.3405239582061767,0.3116039037704468,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493865132331848,0.4921149611473083,0.4706573784351349,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446962475776672,0.6692002415657043,0.4696726500988006,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909603714942932,0.3932399451732635,0.3776076138019562,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236801147461,0.1673829853534698,0.7819291353225708,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.9289377331733704,0.9289377331733704,1.0,1.0,-2.8953280448913574,1.3315517902374268,1.5637761354446411,0.669310986995697,0.9383968114852904,0.9383968114852904,0.0,210.57899475097656,200.0,77512.609375,0.0,2419.15966796875,1.0,278.1499938964844,282.9818725585937,300.7705383300781,306.0018005371094,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426790237426758,1.0,0.0,0.0,3.833853483200073,3.8338794708251953,9.807636160985569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15783.3740234375,0.0,1751.41796875,1895.4371337890625,0.0,2866.755126953125,0.9468404054641724,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544935345649719,0.3405239582061767,0.3116039037704468,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493865132331848,0.4921149611473083,0.4706573784351349,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446962475776672,0.6692002415657043,0.4696726500988006,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909603714942932,0.3932399451732635,0.3776076138019562,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236801147461,0.1673829853534698,0.7819291353225708,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.9289377331733704,0.9289377331733704,1.0,1.0,-2.8953280448913574,1.3315517902374268,1.5637761354446411,0.669310986995697,0.9383968114852904,0.9383968114852904,0.0,210.57899475097656,200.0,77512.609375,0.0,2419.15966796875,1.0,278.1499938964844,282.9818725585937,300.7705383300781,306.0018005371094,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426790237426758,1.0,0.0,0.0,3.833853483200073,3.8338794708251953,9.807636160985569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15783.3740234375,0.0,1751.41796875,1895.4371337890625,0.0,2866.755126953125,0.9468404054641724,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556672096252441,0.3389574587345123,0.3100954890251159,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508433103561401,0.4900661706924438,0.4686287045478821,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482086300849916,0.6694929599761963,0.4698037803173065,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927089333534241,0.392070472240448,0.3763996362686157,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661597341299057,0.7759192585945129,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035290718079,0.9265281558036804,0.9265281558036804,1.0,1.0,-2.8825607299804688,1.3251984119415283,1.55736243724823,0.6656748056411743,0.93093603849411,0.93093603849411,0.0,207.10693359375,188.0,77149.5,0.0,2379.28125,1.0,278.1499938964844,282.98651123046875,300.7729797363281,305.9808349609375,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416871428489685,1.0,0.0,0.0,3.812231540679932,3.8122572898864746,9.69732241173915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15696.4853515625,0.0,1725.906494140625,1895.4371337890625,0.0,2857.48193359375,0.9420260787010192,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556672096252441,0.3389574587345123,0.3100954890251159,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508433103561401,0.4900661706924438,0.4686287045478821,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482086300849916,0.6694929599761963,0.4698037803173065,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927089333534241,0.392070472240448,0.3763996362686157,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661597341299057,0.7759192585945129,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035290718079,0.9265281558036804,0.9265281558036804,1.0,1.0,-2.8825607299804688,1.3251984119415283,1.55736243724823,0.6656748056411743,0.93093603849411,0.93093603849411,0.0,207.10693359375,188.0,77149.5,0.0,2379.28125,1.0,278.1499938964844,282.98651123046875,300.7729797363281,305.9808349609375,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416871428489685,1.0,0.0,0.0,3.812231540679932,3.8122572898864746,9.69732241173915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15696.4853515625,0.0,1725.906494140625,1895.4371337890625,0.0,2857.48193359375,0.9420260787010192,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598560452461243,0.3374118208885193,0.3084613084793091,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556889295578003,0.4880060851573944,0.4664377272129059,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955901026725769,0.669732928276062,0.4697862565517425,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977728843688965,0.3908956050872803,0.3750351071357727,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.1649436354637146,0.7692162990570068,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809234976768494,0.9241185784339904,0.9241185784339904,1.0,1.0,-2.868246793746948,1.318092942237854,1.5501538515090942,0.6616198420524597,0.9229968786239624,0.9229968786239624,0.0,199.9104919433593,176.0,76732.90625,0.0,2318.785888671875,1.0,278.1499938964844,282.99298095703125,300.7746276855469,305.9543762207031,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405170440673828,1.0,0.0,0.0,3.786475419998169,3.786500930786133,9.56673034124833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15595.9990234375,0.0,1695.7353515625,1895.4371337890625,0.0,2846.54638671875,0.9363118410110474,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598560452461243,0.3374118208885193,0.3084613084793091,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556889295578003,0.4880060851573944,0.4664377272129059,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955901026725769,0.669732928276062,0.4697862565517425,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977728843688965,0.3908956050872803,0.3750351071357727,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.1649436354637146,0.7692162990570068,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809234976768494,0.9241185784339904,0.9241185784339904,1.0,1.0,-2.868246793746948,1.318092942237854,1.5501538515090942,0.6616198420524597,0.9229968786239624,0.9229968786239624,0.0,199.9104919433593,176.0,76732.90625,0.0,2318.785888671875,1.0,278.1499938964844,282.99298095703125,300.7746276855469,305.9543762207031,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405170440673828,1.0,0.0,0.0,3.786475419998169,3.786500930786133,9.56673034124833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15595.9990234375,0.0,1695.7353515625,1895.4371337890625,0.0,2846.54638671875,0.9363118410110474,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628187537193298,0.3366480767726898,0.3076200187206268,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590856790542603,0.4869741797447204,0.4653058052062988,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607746005058287,0.6698337197303772,0.4697387218475342,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012301325798035,0.3903081119060516,0.3743182420730591,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052437424659729,0.16434146463871,0.7657265067100525,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773182511329651,0.9229137301445008,0.9229137301445008,1.0,1.0,-2.8607635498046875,1.3143792152404783,1.5463842153549194,0.6595117449760437,0.9191399216651917,0.9191399216651917,0.0,195.4299774169922,176.0,76513.0546875,0.0,2283.875732421875,1.0,278.1499938964844,282.9967956542969,300.7752990722656,305.94000244140625,293.1499938964844,293.1499938964844,278.1499938964844,36721.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839876115322113,1.0,0.0,0.0,3.7726471424102783,3.772672414779663,9.496982897871932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15543.15625,0.0,1679.53173828125,1895.4371337890625,0.0,2840.5576171875,0.9332315921783448,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661968469619751,0.3358874917030334,0.3067708015441894,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.862949550151825,0.4859404265880584,0.4641604721546173,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660108685493468,0.6699227094650269,0.4696746468544006,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051084876060486,0.3897196054458618,0.3735888600349426,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077426075935364,0.1637418419122696,0.7621924877166748,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5735015273094177,0.9217734336853028,0.9217734336853028,1.0,1.0,-2.8531651496887207,1.3106122016906738,1.5425529479980469,0.6573827862739563,0.9153686165809632,0.9153686165809632,0.0,190.6426239013672,164.0,76289.03125,0.0,2247.4462890625,1.0,278.1499938964844,283.0007629394531,300.7759094238281,305.9252319335937,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392170667648315,1.0,0.0,0.0,3.758491754531861,3.758516788482666,9.425849043509517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15489.416015625,0.0,1662.9986572265625,1895.4371337890625,0.0,2834.401123046875,0.9300746917724608,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742056250572205,0.3343713283538818,0.3050516247749328,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720918297767639,0.4838626682758331,0.4618330597877502,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772771596908568,0.6700565814971924,0.4694961011409759,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138289451599121,0.3885350525379181,0.372095912694931,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135588884353638,0.1625472158193588,0.7550163865089417,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653383135795593,0.9194927215576172,0.9194927215576172,1.0,1.0,-2.8376688957214355,1.302926540374756,1.5347423553466797,0.6530666351318359,0.9080706238746644,0.9080706238746644,0.0,180.33872985839844,152.0,75830.6171875,0.0,2171.09716796875,1.0,278.1499938964844,283.00909423828125,300.7768249511719,305.8946533203125,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378532528877258,1.0,0.0,0.0,3.729487657546997,3.729512453079224,9.280932431465772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15379.765625,0.0,1629.336669921875,1895.4371337890625,0.0,2821.66455078125,0.9235973954200744,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742056250572205,0.3343713283538818,0.3050516247749328,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720918297767639,0.4838626682758331,0.4618330597877502,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772771596908568,0.6700565814971924,0.4694961011409759,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138289451599121,0.3885350525379181,0.372095912694931,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135588884353638,0.1625472158193588,0.7550163865089417,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653383135795593,0.9194927215576172,0.9194927215576172,1.0,1.0,-2.8376688957214355,1.302926540374756,1.5347423553466797,0.6530666351318359,0.9080706238746644,0.9080706238746644,0.0,180.33872985839844,152.0,75830.6171875,0.0,2171.09716796875,1.0,278.1499938964844,283.00909423828125,300.7768249511719,305.8946533203125,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378532528877258,1.0,0.0,0.0,3.729487657546997,3.729512453079224,9.280932431465772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15379.765625,0.0,1629.336669921875,1895.4371337890625,0.0,2821.66455078125,0.9235973954200744,1.0,0.0,3.0,1.0,0.0
