time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837932109832764,0.3328533172607422,0.303311288356781,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830299377441406,0.4817654490470886,0.4594661891460418,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889793395996094,0.6701260805130005,0.4692577421665191,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235747814178467,0.3873340487480163,0.3705665171146393,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201010346412659,0.1613517105579376,0.747736930847168,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566887855529785,0.9172120690345764,0.9172120690345764,1.0,1.0,-2.821861505508423,1.2950799465179443,1.5267815589904783,0.6487000584602356,0.900994837284088,0.900994837284088,0.0,169.45242309570312,140.0,75361.3125,0.0,2092.21240234375,1.0,278.1499938964844,283.01763916015625,300.7772216796875,305.8627624511719,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836452841758728,1.0,0.0,0.0,3.699883699417114,3.6999082565307617,9.13417693482188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15267.80078125,0.0,1595.385009765625,1895.4371337890625,0.0,2808.5927734375,0.9169825315475464,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837932109832764,0.3328533172607422,0.303311288356781,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830299377441406,0.4817654490470886,0.4594661891460418,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889793395996094,0.6701260805130005,0.4692577421665191,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235747814178467,0.3873340487480163,0.3705665171146393,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201010346412659,0.1613517105579376,0.747736930847168,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566887855529785,0.9172120690345764,0.9172120690345764,1.0,1.0,-2.821861505508423,1.2950799465179443,1.5267815589904783,0.6487000584602356,0.900994837284088,0.900994837284088,0.0,169.45242309570312,140.0,75361.3125,0.0,2092.21240234375,1.0,278.1499938964844,283.01763916015625,300.7772216796875,305.8627624511719,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836452841758728,1.0,0.0,0.0,3.699883699417114,3.6999082565307617,9.13417693482188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15267.80078125,0.0,1595.385009765625,1895.4371337890625,0.0,2808.5927734375,0.9169825315475464,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946522235870361,0.3313216269016266,0.3015614151954651,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954301476478577,0.4796384572982788,0.4570742547512054,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702374219894409,0.4678163230419159,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343288898468018,0.3861061930656433,0.3690146207809448,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272047162055969,0.1601444333791732,0.7404156923294067,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.547622561454773,0.915163516998291,0.915163516998291,1.0,1.0,-2.8042125701904297,1.2863315343856812,1.517881155014038,0.6439603567123413,0.8931924104690552,0.8931924104690552,0.0,158.4642333984375,128.0,74851.3671875,0.0,2010.896728515625,1.0,278.1499938964844,283.02557373046875,300.7768249511719,305.82861328125,293.1499938964844,293.1499938964844,278.45001220703125,36840.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350188732147217,1.0,0.0,0.0,3.669001340866089,3.669025897979736,8.982331110019004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14086.302734375,0.0,1560.73193359375,1895.4371337890625,0.0,2795.214111328125,0.9100924134254456,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946522235870361,0.3313216269016266,0.3015614151954651,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954301476478577,0.4796384572982788,0.4570742547512054,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702374219894409,0.4678163230419159,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343288898468018,0.3861061930656433,0.3690146207809448,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272047162055969,0.1601444333791732,0.7404156923294067,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.547622561454773,0.915163516998291,0.915163516998291,1.0,1.0,-2.8042125701904297,1.2863315343856812,1.517881155014038,0.6439603567123413,0.8931924104690552,0.8931924104690552,0.0,158.4642333984375,128.0,74851.3671875,0.0,2010.896728515625,1.0,278.1499938964844,283.02557373046875,300.7768249511719,305.82861328125,293.1499938964844,293.1499938964844,278.45001220703125,36840.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350188732147217,1.0,0.0,0.0,3.669001340866089,3.669025897979736,8.982331110019004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14086.302734375,0.0,1560.73193359375,1895.4371337890625,0.0,2795.214111328125,0.9100924134254456,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042066693305969,0.3301985561847687,0.3001770973205566,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063427448272704,0.4778913855552673,0.455041766166687,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734434366226196,0.4502937197685241,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438528776168823,0.3851902186870575,0.3677704334259033,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332533359527588,0.159072995185852,0.7339285612106323,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373098850250244,0.9131149649620056,0.9131149649620056,1.0,1.0,-2.770045042037964,1.2695088386535645,1.5005362033843994,0.635063111782074,0.9656697511672974,0.9656697511672974,0.0,149.0734405517578,116.0,73641.7265625,0.0,1911.7413330078125,1.0,278.4432067871094,283.1054382324219,300.7649230957031,305.6906433105469,293.1499938964844,293.1499938964844,278.1499938964844,33572.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289871215820312,1.0,0.0,0.0,3.778745174407959,3.7787699699401855,9.52770960793714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15804.11328125,0.0,1662.372802734375,1895.4371337890625,0.0,2739.0185546875,0.9320477843284608,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042066693305969,0.3301985561847687,0.3001770973205566,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063427448272704,0.4778913855552673,0.455041766166687,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734434366226196,0.4502937197685241,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438528776168823,0.3851902186870575,0.3677704334259033,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332533359527588,0.159072995185852,0.7339285612106323,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373098850250244,0.9131149649620056,0.9131149649620056,1.0,1.0,-2.770045042037964,1.2695088386535645,1.5005362033843994,0.635063111782074,0.9656697511672974,0.9656697511672974,0.0,149.0734405517578,116.0,73641.7265625,0.0,1911.7413330078125,1.0,278.4432067871094,283.1054382324219,300.7649230957031,305.6906433105469,293.1499938964844,293.1499938964844,278.1499938964844,33572.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289871215820312,1.0,0.0,0.0,3.778745174407959,3.7787699699401855,9.52770960793714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15804.11328125,0.0,1662.372802734375,1895.4371337890625,0.0,2739.0185546875,0.9320477843284608,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093018531799316,0.3291384577751159,0.2993267476558685,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126790761947632,0.4765174984931946,0.4538578987121582,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756188273429871,0.4406962096691131,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491238951683044,0.3843258619308471,0.3670155704021454,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.636624276638031,0.1583790481090545,0.7304849624633789,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.531757652759552,0.9120906591415404,0.9120906591415404,1.0,1.0,-2.751027107238769,1.2601540088653564,1.490873098373413,0.6301150918006897,0.8515740633010864,0.8515740633010864,0.0,144.20411682128906,116.0,73861.890625,0.0,1859.2974853515625,1.0,278.1951599121094,282.9487609863281,300.8023986816406,305.8904724121094,293.1499938964844,293.1499938964844,278.1499938964844,38995.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332435488700867,1.0,0.0,0.0,3.715176582336426,3.7152018547058105,9.209842914970068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15079.642578125,0.0,1629.709228515625,1895.4371337890625,0.0,2778.660400390625,0.9191823601722716,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140709400177002,0.3280335664749145,0.2981368899345398,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.919170379638672,0.4750460684299469,0.4522928595542907,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782070398330688,0.4310926795005798,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543838858604431,0.383361279964447,0.3659387528896332,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399470567703247,0.1576235443353653,0.7263540625572205,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111572265625,297.1305847167969,284.885009765625,1.0,0.5259172916412354,0.9112693667411804,0.9112693667411804,1.0,1.0,-2.729919195175171,1.2497949600219729,1.4801242351531982,0.6246411204338074,0.8501680493354797,0.8501680493354797,0.0,139.353271484375,104.0,72971.4765625,0.0,1804.4415283203125,1.0,278.1572265625,283.0073547363281,300.7814636230469,305.7518920898437,293.1499938964844,293.1499938964844,278.45001220703125,40187.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324553370475769,1.0,0.0,0.0,3.594791889190674,3.594816207885742,8.622651535006298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13710.34375,0.0,1503.4669189453125,1895.4371337890625,0.0,2771.31396484375,0.8967267274856567,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.826099693775177,0.3268811106681824,0.2965618669986725,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359772801399232,0.4730699956417084,0.4498833119869232,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860100626945496,0.4092576801776886,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679193258285522,0.3822248578071594,0.3643454909324646,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.1565080285072326,0.7192038893699646,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.9096267819404602,0.9096267819404602,1.0,1.0,-2.6883835792541504,1.2294042110443115,1.458979249000549,0.6138902306556702,0.9067991375923156,0.9067991375923156,0.0,128.90768432617188,107.0,71451.125,0.0,1694.61572265625,1.0,278.4423522949219,283.11083984375,300.7497863769531,305.5320739746094,293.1499938964844,293.1499938964844,278.1499938964844,35187.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236170411109924,1.0,0.0,0.0,3.658441066741944,3.6584649085998535,8.930697958930978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15222.2451171875,0.0,1536.4871826171875,1895.4371337890625,0.0,2689.11083984375,0.906122386455536,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.826099693775177,0.3268811106681824,0.2965618669986725,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359772801399232,0.4730699956417084,0.4498833119869232,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860100626945496,0.4092576801776886,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679193258285522,0.3822248578071594,0.3643454909324646,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.1565080285072326,0.7192038893699646,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.9096267819404602,0.9096267819404602,1.0,1.0,-2.6883835792541504,1.2294042110443115,1.458979249000549,0.6138902306556702,0.9067991375923156,0.9067991375923156,0.0,128.90768432617188,107.0,71451.125,0.0,1694.61572265625,1.0,278.4423522949219,283.11083984375,300.7497863769531,305.5320739746094,293.1499938964844,293.1499938964844,278.1499938964844,35187.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236170411109924,1.0,0.0,0.0,3.658441066741944,3.6584649085998535,8.930697958930978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15222.2451171875,0.0,1536.4871826171875,1895.4371337890625,0.0,2689.11083984375,0.906122386455536,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328144550323486,0.3250699341297149,0.2948723435401916,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453501105308532,0.4704407453536987,0.4473503530025482,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932641267776489,0.3964636027812958,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759081959724426,0.38055220246315,0.3626933395862579,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552526354789734,0.7128360867500305,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062055587768555,0.9079841375350952,0.9079841375350952,1.0,1.0,-2.658282995223999,1.2145971059799194,1.4436860084533691,0.6060406565666199,0.8301482200622559,0.8301482200622559,0.0,122.81542205810548,110.0,70900.140625,0.0,1623.6551513671875,1.0,278.158203125,283.0606994628906,300.7682189941406,305.5838928222656,293.1499938964844,293.1499938964844,278.45001220703125,39743.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256240487098694,1.0,0.0,0.0,3.458082914352417,3.4581058025360107,7.979288056958467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13306.080078125,0.0,1356.48486328125,1895.4371337890625,0.0,2707.74853515625,0.8664668202400208,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328144550323486,0.3250699341297149,0.2948723435401916,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453501105308532,0.4704407453536987,0.4473503530025482,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932641267776489,0.3964636027812958,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759081959724426,0.38055220246315,0.3626933395862579,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552526354789734,0.7128360867500305,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062055587768555,0.9079841375350952,0.9079841375350952,1.0,1.0,-2.658282995223999,1.2145971059799194,1.4436860084533691,0.6060406565666199,0.8301482200622559,0.8301482200622559,0.0,122.81542205810548,110.0,70900.140625,0.0,1623.6551513671875,1.0,278.158203125,283.0606994628906,300.7682189941406,305.5838928222656,293.1499938964844,293.1499938964844,278.45001220703125,39743.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256240487098694,1.0,0.0,0.0,3.458082914352417,3.4581058025360107,7.979288056958467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13306.080078125,0.0,1356.48486328125,1895.4371337890625,0.0,2707.74853515625,0.8664668202400208,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362739086151123,0.3240081071853637,0.29371178150177,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498435854911804,0.4685582220554352,0.4453452527523041,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999314427375793,0.3896931409835815,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800323605537415,0.3794841468334198,0.3614668846130371,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703658342361,0.7076565623283386,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313195228577,0.9068846702575684,0.9068846702575684,1.0,1.0,-2.6386373043060303,1.2049015760421753,1.433735728263855,0.6010339856147766,0.8930138945579529,0.8930138945579529,0.0,119.54084014892578,113.0,69998.234375,0.0,1581.2808837890625,1.0,278.4412841796875,283.1513366699219,300.74383544921875,305.4134216308594,293.1499938964844,293.1499938964844,278.75,34389.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174809813499451,1.0,0.0,0.0,3.5521743297576904,3.552196979522705,8.419413006777177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.21875,0.0,1415.30224609375,1895.4371337890625,0.0,2632.248046875,0.8817701935768127,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362739086151123,0.3240081071853637,0.29371178150177,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498435854911804,0.4685582220554352,0.4453452527523041,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999314427375793,0.3896931409835815,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800323605537415,0.3794841468334198,0.3614668846130371,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703658342361,0.7076565623283386,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313195228577,0.9068846702575684,0.9068846702575684,1.0,1.0,-2.6386373043060303,1.2049015760421753,1.433735728263855,0.6010339856147766,0.8930138945579529,0.8930138945579529,0.0,119.54084014892578,113.0,69998.234375,0.0,1581.2808837890625,1.0,278.4412841796875,283.1513366699219,300.74383544921875,305.4134216308594,293.1499938964844,293.1499938964844,278.75,34389.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174809813499451,1.0,0.0,0.0,3.5521743297576904,3.552196979522705,8.419413006777177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.21875,0.0,1415.30224609375,1895.4371337890625,0.0,2632.248046875,0.8817701935768127,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370768427848816,0.3229130804538727,0.2927188575267792,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507322311401368,0.4667470753192901,0.4436071217060089,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053577899932861,0.3871872723102569,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811638355255127,0.3784990608692169,0.3605003654956817,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533349901437759,0.7032879590988159,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723597049713,0.9057851433753968,0.9057851433753968,1.0,1.0,-2.625929355621338,1.198573350906372,1.4273560047149658,0.5978835225105286,0.9814896583557128,0.9814896583557128,0.0,118.16486358642578,131.0,69492.4375,0.0,1557.49609375,1.0,278.7423095703125,283.2142333984375,300.7501525878906,305.3665771484375,293.1499938964844,293.1499938964844,278.45001220703125,31848.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129360675811768,1.0,0.0,0.0,3.718902826309204,3.718926906585693,9.228326689481036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14655.52734375,0.0,1579.53369140625,1895.4371337890625,0.0,2590.257080078125,0.917421817779541,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370768427848816,0.3229130804538727,0.2927188575267792,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507322311401368,0.4667470753192901,0.4436071217060089,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053577899932861,0.3871872723102569,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811638355255127,0.3784990608692169,0.3605003654956817,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533349901437759,0.7032879590988159,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723597049713,0.9057851433753968,0.9057851433753968,1.0,1.0,-2.625929355621338,1.198573350906372,1.4273560047149658,0.5978835225105286,0.9814896583557128,0.9814896583557128,0.0,118.16486358642578,131.0,69492.4375,0.0,1557.49609375,1.0,278.7423095703125,283.2142333984375,300.7501525878906,305.3665771484375,293.1499938964844,293.1499938964844,278.45001220703125,31848.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129360675811768,1.0,0.0,0.0,3.718902826309204,3.718926906585693,9.228326689481036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14655.52734375,0.0,1579.53369140625,1895.4371337890625,0.0,2590.257080078125,0.917421817779541,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335811495780945,0.321812242269516,0.2920586168766022,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460131525993348,0.4653163552284241,0.4426009058952331,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066565752029419,0.3915224075317383,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773542046546936,0.3775715231895447,0.3599204421043396,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528298258781433,0.1526649594306945,0.7011070847511292,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006493330001831,0.9052353501319884,0.9052353501319884,1.0,1.0,-2.62580680847168,1.1984716653823853,1.4273351430892944,0.5978047847747803,0.8738319277763367,0.8738319277763367,0.0,119.81464385986328,131.0,70288.6328125,0.0,1564.7183837890625,1.0,278.4959716796875,283.0433349609375,300.79278564453125,305.6029968261719,293.1499938964844,293.1499938964844,278.45001220703125,36607.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189697265625,1.0,0.0,0.0,3.699662446975708,3.699687242507935,9.133085541179752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14126.4609375,0.0,1593.732177734375,1895.4371337890625,0.0,2646.027099609375,0.9144304990768432,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274045586585999,0.3205831050872803,0.2910706698894501,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375589489936828,0.4637314677238464,0.4412428736686706,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067112326622009,0.3996438980102539,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705737590789795,0.3764818608760834,0.3590420484542846,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475315093994141,0.1518604755401611,0.6982898116111755,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033208727836609,0.904436469078064,0.904436469078064,1.0,1.0,-2.628300905227661,1.199613094329834,1.4286878108978271,0.5984407663345337,0.8693978190422058,0.8693978190422058,0.0,123.05109405517578,149.0,69991.7265625,0.0,1582.67041015625,1.0,278.4571533203125,283.0867614746094,300.7727355957031,305.51104736328125,293.1499938964844,293.1499938964844,278.75,38549.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201425671577454,1.0,0.0,0.0,3.61102294921875,3.6110470294952393,8.700691864760302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.7685546875,0.0,1509.1082763671875,1895.4371337890625,0.0,2656.890380859375,0.8989062905311584,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128467202186584,0.3191240131855011,0.2898833453655243,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.917171835899353,0.4616008102893829,0.4393396377563476,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052425742149353,0.4211223125457763,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547335267066956,0.3751512765884399,0.3579249680042267,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.1504821181297302,0.693476676940918,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116380453109741,0.90283864736557,0.90283864736557,1.0,1.0,-2.643259048461914,1.2067703008651731,1.4364888668060305,0.6021932363510132,0.9711745977401732,0.9711745977401732,0.0,132.20191955566406,167.0,69815.1953125,0.0,1644.7962646484375,1.0,278.7430114746094,283.2003173828125,300.7360534667969,305.3736877441406,293.1499938964844,293.1499938964844,278.45001220703125,32984.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148226141929626,1.0,0.0,0.0,3.745556116104126,3.7455804347991934,9.361078809888568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14716.3017578125,0.0,1618.945556640625,1895.4371337890625,0.0,2607.673583984375,0.924351930618286,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128467202186584,0.3191240131855011,0.2898833453655243,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.917171835899353,0.4616008102893829,0.4393396377563476,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052425742149353,0.4211223125457763,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547335267066956,0.3751512765884399,0.3579249680042267,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.1504821181297302,0.693476676940918,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116380453109741,0.90283864736557,0.90283864736557,1.0,1.0,-2.643259048461914,1.2067703008651731,1.4364888668060305,0.6021932363510132,0.9711745977401732,0.9711745977401732,0.0,132.20191955566406,167.0,69815.1953125,0.0,1644.7962646484375,1.0,278.7430114746094,283.2003173828125,300.7360534667969,305.3736877441406,293.1499938964844,293.1499938964844,278.45001220703125,32984.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148226141929626,1.0,0.0,0.0,3.745556116104126,3.7455804347991934,9.361078809888568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14716.3017578125,0.0,1618.945556640625,1895.4371337890625,0.0,2607.673583984375,0.924351930618286,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941409945487976,0.3166146278381347,0.2883357107639313,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.894980788230896,0.4585757553577423,0.4372089803218841,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991351246833801,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366590142250061,0.373087078332901,0.3566611707210541,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334632873535,0.1486304998397827,0.6880569458007812,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609706878662,0.9012408256530762,0.9012408256530762,1.0,1.0,-2.6639621257781982,1.2167117595672607,1.447250247001648,0.607475996017456,0.8795502185821533,0.8795502185821533,0.0,144.67942810058594,170.0,70670.7421875,0.0,1731.0299072265625,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.5337219238281,293.1499938964844,293.1499938964844,278.75,38274.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223912715911865,1.0,0.0,0.0,3.645462036132813,3.64548659324646,8.867444307725236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13068.1640625,0.0,1545.124267578125,1895.4371337890625,0.0,2677.737060546875,0.906449258327484,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941409945487976,0.3166146278381347,0.2883357107639313,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.894980788230896,0.4585757553577423,0.4372089803218841,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991351246833801,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366590142250061,0.373087078332901,0.3566611707210541,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334632873535,0.1486304998397827,0.6880569458007812,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609706878662,0.9012408256530762,0.9012408256530762,1.0,1.0,-2.6639621257781982,1.2167117595672607,1.447250247001648,0.607475996017456,0.8795502185821533,0.8795502185821533,0.0,144.67942810058594,170.0,70670.7421875,0.0,1731.0299072265625,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.5337219238281,293.1499938964844,293.1499938964844,278.75,38274.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223912715911865,1.0,0.0,0.0,3.645462036132813,3.64548659324646,8.867444307725236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13068.1640625,0.0,1545.124267578125,1895.4371337890625,0.0,2677.737060546875,0.906449258327484,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844021320343018,0.315421998500824,0.2872889935970306,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841208815574646,0.4570339024066925,0.435781180858612,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945261359214783,0.463467001914978,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276345729827881,0.372086226940155,0.3557795882225036,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133750677108765,0.1474373191595077,0.6836445927619934,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279268622398376,0.8996278047561646,0.8996278047561646,1.0,1.0,-2.6723644733428955,1.2206374406814575,1.4517271518707275,0.6096754670143127,0.9802843332290648,0.9802843332290648,0.0,151.5736083984375,170.0,70257.2421875,0.0,1774.7230224609375,1.0,278.7251892089844,283.2169494628906,300.70849609375,305.3470764160156,293.1499938964844,293.1499938964844,278.75,32872.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174629807472229,1.0,0.0,0.0,3.7398834228515625,3.739907741546631,9.332745207757398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13719.1337890625,0.0,1611.5089111328125,1895.4371337890625,0.0,2632.081787109375,0.9239298701286316,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806481719017029,0.3148322403430938,0.2869056165218353,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799158930778503,0.456291139125824,0.4352254569530487,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922788023948669,0.4693939387798309,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241485953330994,0.371616393327713,0.3554684221744537,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100308895111084,0.1468633711338043,0.6816211342811584,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301129221916199,0.8988407254219055,0.8988407254219055,1.0,1.0,-2.6755549907684326,1.2221134901046753,1.4534413814544678,0.6104880571365356,0.9830936789512634,0.9830936789512634,0.0,154.39675903320312,173.0,70397.1015625,0.0,1792.3203125,1.0,278.7430725097656,283.1973876953125,300.7164306640625,305.3974304199219,293.1499938964844,293.1499938964844,278.45001220703125,32967.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178257346153259,1.0,0.0,0.0,3.779820680618286,3.7798452377319336,9.53313303853065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14846.76953125,0.0,1658.9603271484375,1895.4371337890625,0.0,2635.437744140625,0.9321953058242798,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687145471572876,0.3119877576828003,0.2849554121494293,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668472766876221,0.4530115723609924,0.4327668845653534,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996220886707306,0.6839931607246399,0.480252593755722,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130075335502625,0.3693184852600097,0.3538936674594879,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.599118173122406,0.1447153687477111,0.6741935610771179,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350953936576843,0.8964406847953796,0.8964406847953796,1.0,1.0,-2.6723427772521973,1.220237135887146,1.4521055221557615,0.6099353432655334,0.8746815323829651,0.8746815323829651,0.0,162.99986267089844,176.0,70804.5390625,0.0,1826.8428955078125,1.0,278.45684814453125,283.0719299316406,300.7283630371094,305.5297241210937,293.1499938964844,293.1499938964844,278.75,38823.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250465989112854,1.0,0.0,0.0,3.666281938552856,3.666306734085083,8.969020655058557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13081.7265625,0.0,1572.5791015625,1895.4371337890625,0.0,2702.38427734375,0.9112135767936708,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687145471572876,0.3119877576828003,0.2849554121494293,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668472766876221,0.4530115723609924,0.4327668845653534,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996220886707306,0.6839931607246399,0.480252593755722,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130075335502625,0.3693184852600097,0.3538936674594879,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.599118173122406,0.1447153687477111,0.6741935610771179,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350953936576843,0.8964406847953796,0.8964406847953796,1.0,1.0,-2.6723427772521973,1.220237135887146,1.4521055221557615,0.6099353432655334,0.8746815323829651,0.8746815323829651,0.0,162.99986267089844,176.0,70804.5390625,0.0,1826.8428955078125,1.0,278.45684814453125,283.0719299316406,300.7283630371094,305.5297241210937,293.1499938964844,293.1499938964844,278.75,38823.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250465989112854,1.0,0.0,0.0,3.666281938552856,3.666306734085083,8.969020655058557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13081.7265625,0.0,1572.5791015625,1895.4371337890625,0.0,2702.38427734375,0.9112135767936708,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627878785133362,0.310895711183548,0.2839471399784088,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603549003601074,0.4516568183898926,0.4314811825752258,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900527596473694,0.6815255880355835,0.4780620038509369,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071101307868958,0.3683769702911377,0.3530342876911163,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933676958084106,0.1437058001756668,0.6702226400375366,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364869236946106,0.8952406048774719,0.8952406048774719,1.0,1.0,-2.6613211631774902,1.214748740196228,1.4465725421905518,0.6070677042007446,0.951552391052246,0.951552391052246,0.0,167.30551147460938,176.0,69844.25,0.0,1829.8031005859373,1.0,278.7024230957031,283.2065124511719,300.67608642578125,305.2830810546875,293.1499938964844,293.1499938964844,278.75,34618.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199102878570557,1.0,0.0,0.0,3.702127456665039,3.702151536941528,9.145259127762984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13527.904296875,0.0,1581.45654296875,1895.4371337890625,0.0,2654.73828125,0.9177600741386414,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584549188613892,0.3099461495876312,0.2832202315330505,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555452227592468,0.4504299461841583,0.4304626882076263,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853702783584596,0.679891049861908,0.4768297374248504,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.802560567855835,0.3675443530082702,0.3523847460746765,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888056755065918,0.142782062292099,0.6666477918624878,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375564694404602,0.8942188024520874,0.8942188024520874,1.0,1.0,-2.65266489982605,1.2104227542877195,1.44224214553833,0.6048381328582764,0.9518148899078368,0.9518148899078368,0.0,170.6393585205078,179.0,69754.1796875,0.0,1831.9691162109373,1.0,278.7430114746094,283.1826171875,300.67889404296875,305.3302307128906,293.1499938964844,293.1499938964844,278.45001220703125,34080.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187097907066345,1.0,0.0,0.0,3.757113218307495,3.757137775421143,9.418935746907664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14671.03125,0.0,1640.8492431640625,1895.4371337890625,0.0,2643.62060546875,0.9277037382125854,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531344890594482,0.3080677092075348,0.2819588184356689,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497312068939209,0.4481909573078155,0.4287995100021362,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795342087745668,0.6771323084831238,0.4752559959888458,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969755530357361,0.3659232556819916,0.351259708404541,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.583115816116333,0.1413746774196624,0.661565363407135,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.5384937524795532,0.8928665518760681,0.8928665518760681,1.0,1.0,-2.6398067474365234,1.203996181488037,1.4358104467391968,0.6016108393669128,0.8392035961151123,0.8392035961151123,0.0,174.57431030273438,179.0,69783.28125,0.0,1830.546875,1.0,278.4748840332031,283.0565490722656,300.705810546875,305.4830017089844,293.1499938964844,293.1499938964844,278.45001220703125,41066.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824055552482605,1.0,0.0,0.0,3.631601810455322,3.631626605987549,8.800143973530794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13843.6064453125,0.0,1550.5140380859375,1895.4371337890625,0.0,2693.181640625,0.9033796787261964,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504391074180603,0.3071415424346924,0.2811416685581207,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468308448791504,0.4470609426498413,0.4277626574039459,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765172600746156,0.6758890151977539,0.4743368625640869,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941509485244751,0.3650940060615539,0.3505202233791351,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801947116851807,0.1406477987766266,0.6586394906044006,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387675762176514,0.8921751379966736,0.8921751379966736,1.0,1.0,-2.6320695877075195,1.2001502513885498,1.4319193363189695,0.5996325612068176,0.8508238196372986,0.8508238196372986,0.0,176.46157836914062,167.0,69495.5078125,0.0,1827.52685546875,1.0,278.4572448730469,283.09747314453125,300.6840209960937,305.3993225097656,293.1499938964844,293.1499938964844,278.75,39985.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234459161758423,1.0,0.0,0.0,3.57807993888855,3.578104019165039,8.542664886590501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.0439453125,0.0,1483.84814453125,1895.4371337890625,0.0,2687.5224609375,0.8930888772010803,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498546838760376,0.3052770793437958,0.2792200148105621,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463597893714905,0.444522887468338,0.4251321852207184,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767102599143982,0.6737635731697083,0.4725452959537506,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938816547393799,0.363311231136322,0.3486272096633911,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965089797974,0.1388229578733444,0.6498056054115295,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549319267273,0.8901314735412598,0.8901314735412598,1.0,1.0,-2.6115550994873047,1.1899420022964478,1.4216132164001465,0.5943336486816406,0.9221928715705872,0.9221928715705872,0.0,174.61285400390625,155.0,68440.8203125,0.0,1789.0357666015625,1.0,278.7421264648437,283.1999206542969,300.63702392578125,305.1992492675781,293.1499938964844,293.1499938964844,278.45001220703125,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158383965492249,1.0,0.0,0.0,3.670597791671753,3.670621633529663,8.990148785414931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14327.615234375,0.0,1544.2147216796875,1895.4371337890625,0.0,2617.058837890625,0.9083786606788636,1.0,0.0,3.0,1.0,0.0
