time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498546838760376,0.3052770793437958,0.2792200148105621,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463597893714905,0.444522887468338,0.4251321852207184,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767102599143982,0.6737635731697083,0.4725452959537506,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938816547393799,0.363311231136322,0.3486272096633911,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965089797974,0.1388229578733444,0.6498056054115295,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549319267273,0.8901314735412598,0.8901314735412598,1.0,1.0,-2.6115550994873047,1.1899420022964478,1.4216132164001465,0.5943336486816406,0.9221928715705872,0.9221928715705872,0.0,174.61285400390625,155.0,68440.8203125,0.0,1789.0357666015625,1.0,278.7421264648437,283.1999206542969,300.63702392578125,305.1992492675781,293.1499938964844,293.1499938964844,278.45001220703125,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158383965492249,1.0,0.0,0.0,3.670597791671753,3.670621633529663,8.990148785414931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14327.615234375,0.0,1544.2147216796875,1895.4371337890625,0.0,2617.058837890625,0.9083786606788636,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.752629816532135,0.3026811480522156,0.2768654227256775,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497990965843201,0.4412540793418884,0.4220333695411682,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811782240867616,0.6704245805740356,0.4702932834625244,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975283265113831,0.3609254658222198,0.3463302850723266,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433023452759,0.1368167996406555,0.640128493309021,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279657244682312,0.8887348771095276,0.8887348771095276,1.0,1.0,-2.5879149436950684,1.178250789642334,1.4096640348434448,0.5883480310440063,0.8345414996147156,0.8345414996147156,0.0,168.72647094726562,143.0,68050.0703125,0.0,1728.73486328125,1.0,278.4579467773437,283.1298828125,300.642333984375,305.2577209472656,293.1499938964844,293.1499938964844,278.75,39834.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198456168174744,1.0,0.0,0.0,3.4820003509521484,3.4820234775543213,8.090044616437808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.818359375,0.0,1381.5428466796875,1895.4371337890625,0.0,2654.138916015625,0.8717755675315857,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.752629816532135,0.3026811480522156,0.2768654227256775,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497990965843201,0.4412540793418884,0.4220333695411682,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811782240867616,0.6704245805740356,0.4702932834625244,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975283265113831,0.3609254658222198,0.3463302850723266,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433023452759,0.1368167996406555,0.640128493309021,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279657244682312,0.8887348771095276,0.8887348771095276,1.0,1.0,-2.5879149436950684,1.178250789642334,1.4096640348434448,0.5883480310440063,0.8345414996147156,0.8345414996147156,0.0,168.72647094726562,143.0,68050.0703125,0.0,1728.73486328125,1.0,278.4579467773437,283.1298828125,300.642333984375,305.2577209472656,293.1499938964844,293.1499938964844,278.75,39834.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198456168174744,1.0,0.0,0.0,3.4820003509521484,3.4820234775543213,8.090044616437808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.818359375,0.0,1381.5428466796875,1895.4371337890625,0.0,2654.138916015625,0.8717755675315857,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588621973991394,0.3009231090545654,0.2748245596885681,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570034503936768,0.4387463927268982,0.419197678565979,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891846776008606,0.6683933734893799,0.4684666991233825,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.804837167263031,0.3591643273830414,0.3442169725894928,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348035812378,0.1351063251495361,0.6305937170982361,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456743240356,0.8873382806777954,0.8873382806777954,1.0,1.0,-2.5658609867095947,1.1673691272735596,1.3984918594360352,0.5826225876808167,0.8968870043754578,0.8968870043754578,0.0,160.0548095703125,131.0,66993.453125,0.0,1659.4560546875,1.0,278.74151611328125,283.221435546875,300.5986022949219,305.06134033203125,293.1499938964844,293.1499938964844,278.45001220703125,34438.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116039633750916,1.0,0.0,0.0,3.574846744537353,3.5748698711395264,8.527233603672357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13964.662109375,0.0,1439.713623046875,1895.4371337890625,0.0,2577.97216796875,0.8868564963340759,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588621973991394,0.3009231090545654,0.2748245596885681,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570034503936768,0.4387463927268982,0.419197678565979,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891846776008606,0.6683933734893799,0.4684666991233825,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.804837167263031,0.3591643273830414,0.3442169725894928,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348035812378,0.1351063251495361,0.6305937170982361,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456743240356,0.8873382806777954,0.8873382806777954,1.0,1.0,-2.5658609867095947,1.1673691272735596,1.3984918594360352,0.5826225876808167,0.8968870043754578,0.8968870043754578,0.0,160.0548095703125,131.0,66993.453125,0.0,1659.4560546875,1.0,278.74151611328125,283.221435546875,300.5986022949219,305.06134033203125,293.1499938964844,293.1499938964844,278.45001220703125,34438.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116039633750916,1.0,0.0,0.0,3.574846744537353,3.5748698711395264,8.527233603672357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13964.662109375,0.0,1439.713623046875,1895.4371337890625,0.0,2577.97216796875,0.8868564963340759,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627124190330505,0.2996894717216491,0.273751825094223,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614545464515686,0.4371536672115326,0.4177263081073761,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.99362713098526,0.6667400002479553,0.4674563407897949,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092108368873596,0.3580081164836883,0.3431205451488495,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860292315483093,0.1341696828603744,0.6258597373962402,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149486660957336,0.8866400122642517,0.8866400122642517,1.0,1.0,-2.554589033126831,1.1617984771728516,1.3927905559539795,0.5797423720359802,0.8040698170661926,0.8040698170661926,0.0,155.25144958496094,131.0,67114.546875,0.0,1622.84521484375,1.0,278.5001525878906,283.1001892089844,300.6341857910156,305.2435607910156,293.1499938964844,293.1499938964844,278.45001220703125,40268.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158634901046753,1.0,0.0,0.0,3.484172344207764,3.4841954708099365,8.100140576061676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13327.3369140625,0.0,1386.8724365234375,1895.4371337890625,0.0,2617.291015625,0.8687444925308228,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665555477142334,0.298445463180542,0.2724215686321258,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659904599189758,0.4355384409427643,0.4159894287586212,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978404641151428,0.6650745868682861,0.4661095738410949,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134787678718567,0.3568216860294342,0.3417976498603821,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887024402618408,0.133207768201828,0.620685875415802,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100703835487366,0.8860580325126648,0.8860580325126648,1.0,1.0,-2.5414798259735107,1.1553494930267334,1.3861303329467771,0.5763709545135498,0.8197336196899414,0.8197336196899414,0.0,150.39877319335938,119.0,66571.5390625,0.0,1583.8209228515625,1.0,278.45904541015625,283.1624755859375,300.6095275878906,305.1212158203125,293.1499938964844,293.1499938964844,278.75,39534.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151642084121704,1.0,0.0,0.0,3.3848044872283936,3.38482666015625,7.644700872333487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.50390625,0.0,1282.1812744140625,1895.4371337890625,0.0,2610.8291015625,0.850268542766571,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7610489726066589,0.296505719423294,0.270818293094635,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8598013520240784,0.4328050315380096,0.4135747253894806,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9933802485466005,0.6650481224060059,0.4650610983371734,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.807950496673584,0.3548349142074585,0.340097427368164,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823941230773926,0.1313805729150772,0.6134748458862305,284.95538330078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0088195800781,297.0166015625,284.9389343261719,1.0,0.4966548085212707,0.8848941922187805,0.8848941922187805,1.0,1.0,-2.4363718032836914,1.1013246774673462,1.3350471258163452,0.5606992840766907,0.8615548014640808,0.8615548014640808,0.0,151.07974243164062,107.0,64466.23828125,0.0,1500.9788818359375,1.0,278.7402648925781,283.2226257324219,300.5692443847656,304.91802978515625,293.1499938964844,293.1499938964844,279.04998779296875,35116.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064576983451843,1.0,0.0,0.0,3.463459014892578,3.4634811878204346,8.004117262316868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.47265625,0.0,1329.0968017578125,1895.4371337890625,0.0,2530.611083984375,0.8623990416526794,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7610489726066589,0.296505719423294,0.270818293094635,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8598013520240784,0.4328050315380096,0.4135747253894806,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9933802485466005,0.6650481224060059,0.4650610983371734,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.807950496673584,0.3548349142074585,0.340097427368164,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823941230773926,0.1313805729150772,0.6134748458862305,284.95538330078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0088195800781,297.0166015625,284.9389343261719,1.0,0.4966548085212707,0.8848941922187805,0.8848941922187805,1.0,1.0,-2.4363718032836914,1.1013246774673462,1.3350471258163452,0.5606992840766907,0.8615548014640808,0.8615548014640808,0.0,151.07974243164062,107.0,64466.23828125,0.0,1500.9788818359375,1.0,278.7402648925781,283.2226257324219,300.5692443847656,304.91802978515625,293.1499938964844,293.1499938964844,279.04998779296875,35116.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064576983451843,1.0,0.0,0.0,3.463459014892578,3.4634811878204346,8.004117262316868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.47265625,0.0,1329.0968017578125,1895.4371337890625,0.0,2530.611083984375,0.8623990416526794,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845609784126282,0.2949407398700714,0.2685443758964538,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865583539009094,0.4303869903087616,0.4103981852531433,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676509380340576,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316697478294373,0.3531562685966491,0.3376127183437347,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213618040084,0.6025346517562866,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872334599494934,0.8837303519248962,0.8837303519248962,1.0,1.0,-2.4634695053100586,1.1170506477355957,1.3464189767837524,0.5565638542175293,0.9172365665435792,0.9172365665435792,0.0,131.3280792236328,95.0,63877.34375,0.0,1400.3267822265625,1.0,279.0405578613281,283.29156494140625,300.5633239746094,304.8102111816406,293.1499938964844,293.1499938964844,278.75,33078.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992592453956604,1.0,0.0,0.0,3.594062089920044,3.5940849781036377,8.619149980404472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13193.9228515625,0.0,1450.298828125,1895.4371337890625,0.0,2464.654541015625,0.8899510502815247,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845609784126282,0.2949407398700714,0.2685443758964538,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865583539009094,0.4303869903087616,0.4103981852531433,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676509380340576,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316697478294373,0.3531562685966491,0.3376127183437347,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213618040084,0.6025346517562866,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872334599494934,0.8837303519248962,0.8837303519248962,1.0,1.0,-2.4634695053100586,1.1170506477355957,1.3464189767837524,0.5565638542175293,0.9172365665435792,0.9172365665435792,0.0,131.3280792236328,95.0,63877.34375,0.0,1400.3267822265625,1.0,279.0405578613281,283.29156494140625,300.5633239746094,304.8102111816406,293.1499938964844,293.1499938964844,278.75,33078.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992592453956604,1.0,0.0,0.0,3.594062089920044,3.5940849781036377,8.619149980404472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13193.9228515625,0.0,1450.298828125,1895.4371337890625,0.0,2464.654541015625,0.8899510502815247,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950760722160339,0.2923308610916137,0.2660475969314575,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987295031547546,0.4268747568130493,0.4069527387619018,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715993881225586,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422355651855469,0.3505111932754516,0.3349617719650268,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279845237731933,0.5926773548126221,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743411242961883,0.8831475973129272,0.8831475973129272,1.0,1.0,-2.4168500900268555,1.094252109527588,1.3225979804992676,0.5447512865066528,0.8104341626167297,0.8104341626167297,0.0,121.4320068359375,98.0,62853.953125,0.0,1301.746337890625,1.0,278.7586669921875,283.2189636230469,300.57598876953125,304.8433837890625,293.1499938964844,293.1499938964844,279.04998779296875,40639.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027639389038086,1.0,0.0,0.0,3.369187355041504,3.3692095279693604,7.574319624836789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.4638671875,0.0,1274.6622314453125,1895.4371337890625,0.0,2496.722412109375,0.8477905988693237,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950760722160339,0.2923308610916137,0.2660475969314575,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987295031547546,0.4268747568130493,0.4069527387619018,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715993881225586,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422355651855469,0.3505111932754516,0.3349617719650268,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279845237731933,0.5926773548126221,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743411242961883,0.8831475973129272,0.8831475973129272,1.0,1.0,-2.4168500900268555,1.094252109527588,1.3225979804992676,0.5447512865066528,0.8104341626167297,0.8104341626167297,0.0,121.4320068359375,98.0,62853.953125,0.0,1301.746337890625,1.0,278.7586669921875,283.2189636230469,300.57598876953125,304.8433837890625,293.1499938964844,293.1499938964844,279.04998779296875,40639.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027639389038086,1.0,0.0,0.0,3.369187355041504,3.3692095279693604,7.574319624836789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.4638671875,0.0,1274.6622314453125,1895.4371337890625,0.0,2496.722412109375,0.8477905988693237,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.801696240901947,0.2906539738178253,0.264176458120346,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062721133232116,0.4241950213909149,0.4040540158748626,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772734522819519,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488678932189941,0.3485336601734161,0.332748681306839,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199895620346,0.5838889479637146,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.466045618057251,0.882564902305603,0.882564902305603,1.0,1.0,-2.382643699645996,1.0775917768478394,1.3050519227981567,0.5357620120048523,0.8579354882240295,0.8579354882240295,0.0,115.31246185302734,101.0,61458.71875,0.0,1236.210205078125,1.0,279.0404052734375,283.3095397949219,300.5335693359375,304.623291015625,293.1499938964844,293.1499938964844,279.3500061035156,35182.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915836572647095,1.0,0.0,0.0,3.4400744438171387,3.440096139907837,7.896396709838882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.302734375,0.0,1306.1494140625,1895.4371337890625,0.0,2394.739501953125,0.857183575630188,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.801696240901947,0.2906539738178253,0.264176458120346,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062721133232116,0.4241950213909149,0.4040540158748626,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772734522819519,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488678932189941,0.3485336601734161,0.332748681306839,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199895620346,0.5838889479637146,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.466045618057251,0.882564902305603,0.882564902305603,1.0,1.0,-2.382643699645996,1.0775917768478394,1.3050519227981567,0.5357620120048523,0.8579354882240295,0.8579354882240295,0.0,115.31246185302734,101.0,61458.71875,0.0,1236.210205078125,1.0,279.0404052734375,283.3095397949219,300.5335693359375,304.623291015625,293.1499938964844,293.1499938964844,279.3500061035156,35182.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915836572647095,1.0,0.0,0.0,3.4400744438171387,3.440096139907837,7.896396709838882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.302734375,0.0,1306.1494140625,1895.4371337890625,0.0,2394.739501953125,0.857183575630188,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035599589347839,0.289890319108963,0.2633773982524872,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.908437967300415,0.4229527711868286,0.4027585387229919,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796190738677979,0.396020770072937,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507551550865173,0.3476294279098511,0.3317808508872986,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118715405464172,0.1255509108304977,0.5800155401229858,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630891382694244,0.8822734951972961,0.8822734951972961,1.0,1.0,-2.3696177005767822,1.0712487697601318,1.2983688116073608,0.5323090553283691,0.9368948936462402,0.9368948936462402,0.0,113.38619232177734,101.0,60648.46875,0.0,1213.323486328125,1.0,279.2935791015625,283.4222412109375,300.5146179199219,304.4647216796875,293.1499938964844,293.1499938964844,279.3500061035156,32115.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785266101360321,1.0,0.0,0.0,3.508904457092285,3.5089263916015625,8.215545221901266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.443359375,0.0,1353.8463134765625,1895.4371337890625,0.0,2337.547607421875,0.8724339008331299,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047562837600708,0.2890949249267578,0.2626872062683105,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097988605499268,0.4217029213905334,0.4015938341617584,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814861297607422,0.3932690024375915,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519636988639832,0.3467213213443756,0.3309260308742523,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120543479919434,0.1247992217540741,0.5764799118041992,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607773423194885,0.8821425437927246,0.8821425437927246,1.0,1.0,-2.358806610107422,1.0660021305084229,1.2928043603897097,0.5294182300567627,0.9336222410202026,0.9336222410202026,0.0,111.98719787597656,104.0,60624.00390625,0.0,1195.30078125,1.0,279.3409423828125,283.37481689453125,300.5401306152344,304.55145263671875,293.1499938964844,293.1499938964844,279.04998779296875,32174.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839473485946655,1.0,0.0,0.0,3.596376657485962,3.596399307250977,8.63025491071312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.3662109375,0.0,1446.118408203125,1895.4371337890625,0.0,2325.65234375,0.8900001049041748,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033816814422607,0.2864592373371124,0.2605278193950653,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083104729652404,0.4181968569755554,0.3985061049461365,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824490427970886,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.850908637046814,0.3440473675727844,0.3285877108573913,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157596826553,0.5684190988540649,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575098752975464,0.8818806409835815,0.8818806409835815,1.0,1.0,-2.338474035263061,1.056135892868042,1.282338261604309,0.523987889289856,0.8258472681045532,0.8258472681045532,0.0,110.87029266357422,107.0,60424.03515625,0.0,1167.831298828125,1.0,279.0583190917969,283.2814025878906,300.5714111328125,304.6567077636719,293.1499938964844,293.1499938964844,279.3500061035156,39843.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899723052978516,1.0,0.0,0.0,3.4186904430389404,3.418713092803955,7.798532237757172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.8525390625,0.0,1317.664794921875,1895.4371337890625,0.0,2380.120361328125,0.85786372423172,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033816814422607,0.2864592373371124,0.2605278193950653,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083104729652404,0.4181968569755554,0.3985061049461365,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824490427970886,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.850908637046814,0.3440473675727844,0.3285877108573913,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157596826553,0.5684190988540649,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575098752975464,0.8818806409835815,0.8818806409835815,1.0,1.0,-2.338474035263061,1.056135892868042,1.282338261604309,0.523987889289856,0.8258472681045532,0.8258472681045532,0.0,110.87029266357422,107.0,60424.03515625,0.0,1167.831298828125,1.0,279.0583190917969,283.2814025878906,300.5714111328125,304.6567077636719,293.1499938964844,293.1499938964844,279.3500061035156,39843.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899723052978516,1.0,0.0,0.0,3.4186904430389404,3.418713092803955,7.798532237757172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.8525390625,0.0,1317.664794921875,1895.4371337890625,0.0,2380.120361328125,0.85786372423172,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005415797233582,0.2846092581748962,0.2587197124958038,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049639105796814,0.4154574573040008,0.3957647979259491,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829891204833984,0.3933150172233581,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482541441917419,0.3419850766658783,0.3265124857425689,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059459447860718,0.1211923286318779,0.5605198740959167,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382298469543,0.8816186785697937,0.8816186785697937,1.0,1.0,-2.322613477706909,1.048467993736267,1.274145483970642,0.5196180939674377,0.8965392708778381,0.8965392708778381,0.0,110.8904800415039,110.0,59683.296875,0.0,1150.217041015625,1.0,279.34100341796875,283.3743896484375,300.533935546875,304.4907531738281,293.1499938964844,293.1499938964844,279.6499938964844,33798.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810599207878113,1.0,0.0,0.0,3.538049459457397,3.538072109222412,8.352588451998599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.3251953125,0.0,1396.18115234375,1895.4371337890625,0.0,2299.662109375,0.8781110644340515,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005415797233582,0.2846092581748962,0.2587197124958038,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049639105796814,0.4154574573040008,0.3957647979259491,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829891204833984,0.3933150172233581,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482541441917419,0.3419850766658783,0.3265124857425689,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059459447860718,0.1211923286318779,0.5605198740959167,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382298469543,0.8816186785697937,0.8816186785697937,1.0,1.0,-2.322613477706909,1.048467993736267,1.274145483970642,0.5196180939674377,0.8965392708778381,0.8965392708778381,0.0,110.8904800415039,110.0,59683.296875,0.0,1150.217041015625,1.0,279.34100341796875,283.3743896484375,300.533935546875,304.4907531738281,293.1499938964844,293.1499938964844,279.6499938964844,33798.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810599207878113,1.0,0.0,0.0,3.538049459457397,3.538072109222412,8.352588451998599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.3251953125,0.0,1396.18115234375,1895.4371337890625,0.0,2299.662109375,0.8781110644340515,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968043088912964,0.28285813331604,0.2571889758110046,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006637930870056,0.4128897786140442,0.3933747708797455,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827601194381714,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446927666664124,0.3400667607784271,0.3247341811656952,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601375937461853,0.1195365861058235,0.5532675385475159,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548343122005462,0.8810102343559265,0.8810102343559265,1.0,1.0,-2.31070876121521,1.0426958799362185,1.2680128812789917,0.5162367820739746,0.9982461929321288,0.9982461929321288,0.0,111.69966888427734,113.0,59134.11328125,0.0,1140.252197265625,1.0,279.64227294921875,283.447265625,300.54205322265625,304.4465637207031,293.1499938964844,293.1499938964844,279.3500061035156,31220.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753017544746399,1.0,0.0,0.0,3.720606803894043,3.720630645751953,9.236785558641714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.6884765625,0.0,1576.69775390625,1895.4371337890625,0.0,2248.06201171875,0.917451798915863,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968043088912964,0.28285813331604,0.2571889758110046,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006637930870056,0.4128897786140442,0.3933747708797455,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827601194381714,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446927666664124,0.3400667607784271,0.3247341811656952,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601375937461853,0.1195365861058235,0.5532675385475159,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548343122005462,0.8810102343559265,0.8810102343559265,1.0,1.0,-2.31070876121521,1.0426958799362185,1.2680128812789917,0.5162367820739746,0.9982461929321288,0.9982461929321288,0.0,111.69966888427734,113.0,59134.11328125,0.0,1140.252197265625,1.0,279.64227294921875,283.447265625,300.54205322265625,304.4465637207031,293.1499938964844,293.1499938964844,279.3500061035156,31220.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753017544746399,1.0,0.0,0.0,3.720606803894043,3.720630645751953,9.236785558641714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.6884765625,0.0,1576.69775390625,1895.4371337890625,0.0,2248.06201171875,0.917451798915863,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905779480934143,0.2798857986927032,0.2549069821834564,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939047455787659,0.4091369211673736,0.3902483582496643,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797841191291809,0.4019233584403991,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.839008629322052,0.3371392488479614,0.3223374783992767,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.117440827190876,0.5449071526527405,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434879302978,0.8804017305374146,0.8804017305374146,1.0,1.0,-2.297978162765503,1.0365058183670044,1.2614723443984983,0.5127123594284058,0.8553379774093628,0.8553379774093628,0.0,113.48902130126952,116.0,59348.19140625,0.0,1133.2984619140625,1.0,279.3570251464844,283.2919616699219,300.5794372558594,304.5908508300781,293.1499938964844,293.1499938964844,279.6499938964844,39562.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783870279788971,1.0,0.0,0.0,3.5998871326446533,3.5999114513397217,8.647111826576293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.369140625,0.0,1504.4180908203125,1895.4371337890625,0.0,2324.958251953125,0.896849513053894,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905779480934143,0.2798857986927032,0.2549069821834564,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939047455787659,0.4091369211673736,0.3902483582496643,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797841191291809,0.4019233584403991,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.839008629322052,0.3371392488479614,0.3223374783992767,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.117440827190876,0.5449071526527405,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434879302978,0.8804017305374146,0.8804017305374146,1.0,1.0,-2.297978162765503,1.0365058183670044,1.2614723443984983,0.5127123594284058,0.8553379774093628,0.8553379774093628,0.0,113.48902130126952,116.0,59348.19140625,0.0,1133.2984619140625,1.0,279.3570251464844,283.2919616699219,300.5794372558594,304.5908508300781,293.1499938964844,293.1499938964844,279.6499938964844,39562.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783870279788971,1.0,0.0,0.0,3.5998871326446533,3.5999114513397217,8.647111826576293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.369140625,0.0,1504.4180908203125,1895.4371337890625,0.0,2324.958251953125,0.896849513053894,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871396541595459,0.2787523567676544,0.2537142932415008,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.89015793800354,0.4075744748115539,0.3886057138442993,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783627867698669,0.4051597118377685,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358567953109741,0.3359183967113495,0.3210557103157043,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911328792572021,0.1164323091506958,0.5403485298156738,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546760022640228,0.880097508430481,0.880097508430481,1.0,1.0,-2.2914419174194336,1.0333350896835327,1.2581068277359009,0.5108785629272461,0.94048672914505,0.94048672914505,0.0,114.5696792602539,116.0,58589.91796875,0.0,1130.3814697265625,1.0,279.60089111328125,283.4398803710937,300.52398681640625,304.3591003417969,293.1499938964844,293.1499938964844,279.6499938964844,34499.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772883176803589,1.0,0.0,0.0,3.641258478164673,3.641282081604004,8.847005688039644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.0341796875,0.0,1512.267822265625,1895.4371337890625,0.0,2265.827880859375,0.9043357372283936,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842831015586853,0.2777827978134155,0.2528643012046814,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.886931836605072,0.4061850011348724,0.3873120248317718,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.676995038986206,0.4081125855445862,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331574201583862,0.3348445296287536,0.3200612366199493,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877462029457092,0.1154898330569267,0.5362591743469238,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548360109329223,0.8797578811645508,0.8797578811645508,1.0,1.0,-2.2863056659698486,1.0308403968811035,1.255465388298035,0.5094082951545715,0.9490085244178772,0.9490085244178772,0.0,115.58928680419922,119.0,58610.01171875,0.0,1128.7596435546875,1.0,279.6427307128906,283.41802978515625,300.5360107421875,304.4179382324219,293.1499938964844,293.1499938964844,279.3500061035156,33490.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752925753593445,1.0,0.0,0.0,3.7129428386688232,3.712967157363892,9.198771522278548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.3193359375,0.0,1585.2265625,1895.4371337890625,0.0,2247.9794921875,0.9173555970191956,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773496508598328,0.2749109268188476,0.2506079077720642,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793442845344543,0.4025128185749054,0.3841861486434936,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.672254204750061,0.4151400923728943,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267815113067627,0.3319412469863891,0.3176251053810119,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878835678101,0.1133095622062683,0.5273910760879517,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163349628448,0.87907874584198,0.87907874584198,1.0,1.0,-2.274705648422241,1.0251888036727903,1.2495167255401611,0.5061987042427063,0.8392325639724731,0.8392325639724731,0.0,118.07561492919922,122.0,58613.9453125,0.0,1125.8150634765625,1.0,279.357421875,283.3280029296875,300.5702819824219,304.52862548828125,293.1499938964844,293.1499938964844,279.6499938964844,40473.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812296748161316,1.0,0.0,0.0,3.524875402450561,3.5248990058898926,8.29050179618207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.4609375,0.0,1430.6927490234375,1895.4371337890625,0.0,2301.18798828125,0.881681501865387,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773496508598328,0.2749109268188476,0.2506079077720642,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793442845344543,0.4025128185749054,0.3841861486434936,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.672254204750061,0.4151400923728943,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267815113067627,0.3319412469863891,0.3176251053810119,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878835678101,0.1133095622062683,0.5273910760879517,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163349628448,0.87907874584198,0.87907874584198,1.0,1.0,-2.274705648422241,1.0251888036727903,1.2495167255401611,0.5061987042427063,0.8392325639724731,0.8392325639724731,0.0,118.07561492919922,122.0,58613.9453125,0.0,1125.8150634765625,1.0,279.357421875,283.3280029296875,300.5702819824219,304.52862548828125,293.1499938964844,293.1499938964844,279.6499938964844,40473.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812296748161316,1.0,0.0,0.0,3.524875402450561,3.5248990058898926,8.29050179618207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.4609375,0.0,1430.6927490234375,1895.4371337890625,0.0,2301.18798828125,0.881681501865387,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709947228431702,0.2728566527366638,0.2486753314733505,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722642064094543,0.3996187746524811,0.3813701570034027,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678116917610168,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207582235336304,0.3296690881252289,0.3154242038726806,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723327398300171,0.1113428100943565,0.5187535285949707,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559876024723053,0.8783995509147644,0.8783995509147644,1.0,1.0,-2.26428747177124,1.0201194286346436,1.244168043136597,0.5032646656036377,0.93137925863266,0.93137925863266,0.0,120.5993881225586,110.0,57981.6640625,0.0,1124.300048828125,1.0,279.6418762207031,283.4408569335937,300.53692626953125,304.3744812011719,293.1499938964844,293.1499938964844,279.3500061035156,33489.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720538377761841,1.0,0.0,0.0,3.650020122528076,3.6500437259674072,8.889632567843364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.9189453125,0.0,1514.4041748046875,1895.4371337890625,0.0,2219.098388671875,0.9031574726104736,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709947228431702,0.2728566527366638,0.2486753314733505,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722642064094543,0.3996187746524811,0.3813701570034027,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678116917610168,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207582235336304,0.3296690881252289,0.3154242038726806,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723327398300171,0.1113428100943565,0.5187535285949707,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559876024723053,0.8783995509147644,0.8783995509147644,1.0,1.0,-2.26428747177124,1.0201194286346436,1.244168043136597,0.5032646656036377,0.93137925863266,0.93137925863266,0.0,120.5993881225586,110.0,57981.6640625,0.0,1124.300048828125,1.0,279.6418762207031,283.4408569335937,300.53692626953125,304.3744812011719,293.1499938964844,293.1499938964844,279.3500061035156,33489.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720538377761841,1.0,0.0,0.0,3.650020122528076,3.6500437259674072,8.889632567843364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.9189453125,0.0,1514.4041748046875,1895.4371337890625,0.0,2219.098388671875,0.9031574726104736,1.0,0.0,3.0,1.0,0.0
