time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697571516036987,0.2699422538280487,0.2462469190359115,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711866140365601,0.3958984911441803,0.378063440322876,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621933579444885,0.4199363589286804,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198960423469543,0.3266980946063995,0.3127885460853576,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541573405265,0.509119987487793,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514223039150238,0.8777530789375305,0.8777530789375305,1.0,1.0,-2.240132093429565,1.0083248615264893,1.2318072319030762,0.4970511794090271,0.8252536654472351,0.8252536654472351,0.0,119.0292739868164,98.0,57730.5078125,0.0,1092.43115234375,1.0,279.35797119140625,283.35455322265625,300.57354736328125,304.4789428710937,293.1499938964844,293.1499938964844,279.6499938964844,40660.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777072191238403,1.0,0.0,0.0,3.4503397941589355,3.4503629207611084,7.9435943689532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.111328125,0.0,1355.1346435546875,1895.4371337890625,0.0,2269.579345703125,0.865508496761322,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697571516036987,0.2699422538280487,0.2462469190359115,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711866140365601,0.3958984911441803,0.378063440322876,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621933579444885,0.4199363589286804,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198960423469543,0.3266980946063995,0.3127885460853576,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541573405265,0.509119987487793,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514223039150238,0.8777530789375305,0.8777530789375305,1.0,1.0,-2.240132093429565,1.0083248615264893,1.2318072319030762,0.4970511794090271,0.8252536654472351,0.8252536654472351,0.0,119.0292739868164,98.0,57730.5078125,0.0,1092.43115234375,1.0,279.35797119140625,283.35455322265625,300.57354736328125,304.4789428710937,293.1499938964844,293.1499938964844,279.6499938964844,40660.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777072191238403,1.0,0.0,0.0,3.4503397941589355,3.4503629207611084,7.9435943689532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.111328125,0.0,1355.1346435546875,1895.4371337890625,0.0,2269.579345703125,0.865508496761322,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734708786010742,0.2678066492080688,0.2439968287944793,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756082057952881,0.3928699493408203,0.3748787343502044,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599251627922058,0.4101983308792114,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237890005111694,0.3242784738540649,0.3102047145366668,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570012629032135,0.1071719825267791,0.499168336391449,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434419870376587,0.8771065473556519,0.8771065473556519,1.0,1.0,-2.2068538665771484,0.9921376705169678,1.2147161960601809,0.4883863031864166,0.8926478624343872,0.8926478624343872,0.0,114.11876678466795,101.0,56595.16796875,0.0,1039.152587890625,1.0,279.6412353515625,283.4488525390625,300.5365905761719,304.29608154296875,293.1499938964844,293.1499938964844,279.95001220703125,34288.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672387957572937,1.0,0.0,0.0,3.5545899868011475,3.554612874984741,8.430868660980195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.205078125,0.0,1417.120849609375,1895.4371337890625,0.0,2176.35791015625,0.8820958733558655,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734708786010742,0.2678066492080688,0.2439968287944793,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756082057952881,0.3928699493408203,0.3748787343502044,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599251627922058,0.4101983308792114,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237890005111694,0.3242784738540649,0.3102047145366668,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570012629032135,0.1071719825267791,0.499168336391449,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434419870376587,0.8771065473556519,0.8771065473556519,1.0,1.0,-2.2068538665771484,0.9921376705169678,1.2147161960601809,0.4883863031864166,0.8926478624343872,0.8926478624343872,0.0,114.11876678466795,101.0,56595.16796875,0.0,1039.152587890625,1.0,279.6412353515625,283.4488525390625,300.5365905761719,304.29608154296875,293.1499938964844,293.1499938964844,279.95001220703125,34288.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672387957572937,1.0,0.0,0.0,3.5545899868011475,3.554612874984741,8.430868660980195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.205078125,0.0,1417.120849609375,1895.4371337890625,0.0,2176.35791015625,0.8820958733558655,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745176553726196,0.2668248116970062,0.2430118322372436,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768386840820312,0.3914338648319244,0.3734203279018402,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.659726619720459,0.4069122076034546,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248776197433472,0.3231335282325744,0.309028685092926,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697479844093323,0.1062384843826294,0.494606077671051,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407095611095428,0.8767833113670349,0.8767833113670349,1.0,1.0,-2.193070888519287,0.9854590892791748,1.2076117992401123,0.4846849739551544,0.973602831363678,0.973602831363678,0.0,112.40960693359376,101.0,55683.62109375,0.0,1018.7125854492188,1.0,279.89752197265625,283.5682373046875,300.5177307128906,304.1386108398437,293.1499938964844,293.1499938964844,279.95001220703125,32060.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607178092002869,1.0,0.0,0.0,3.6200456619262695,3.6200687885284415,8.744226533963229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.337890625,0.0,1470.86376953125,1895.4371337890625,0.0,2118.87158203125,0.8972596526145935,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749081254005432,0.2658949494361877,0.2421688884496688,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772667646408081,0.3900502622127533,0.372106671333313,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595930457115173,0.4048976004123688,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252753615379333,0.3220321536064148,0.3079758286476135,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689208507537842,0.1053407490253448,0.4904087483882904,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385319948196411,0.876774251461029,0.876774251461029,1.0,1.0,-2.1817519664764404,0.9799885749816896,1.2017635107040403,0.4816974401473999,0.987695038318634,0.987695038318634,0.0,111.2886199951172,104.0,55664.4453125,0.0,1003.1419067382812,1.0,279.94219970703125,283.5256652832031,300.5463256835937,304.2264404296875,293.1499938964844,293.1499938964844,279.6499938964844,31608.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591508030891418,1.0,0.0,0.0,3.719020128250122,3.7190442085266113,9.22890933452436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.833984375,0.0,1577.8394775390625,1895.4371337890625,0.0,2105.12841796875,0.9174051880836488,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724890112876892,0.2628715932369232,0.239740639925003,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748034834861755,0.3861410319805145,0.3687238395214081,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567057967185974,0.4045616686344147,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231950402259827,0.3188494443893432,0.3052343428134918,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647092461585999,0.1031823307275772,0.4812012314796448,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.435416966676712,0.8767561316490173,0.8767561316490173,1.0,1.0,-2.160017728805542,0.9694783687591552,1.1905393600463867,0.476015955209732,0.8411331176757812,0.8411331176757812,0.0,110.54905700683594,107.0,55571.76171875,0.0,978.8282470703124,1.0,279.6571655273437,283.3812561035156,300.5916442871094,304.3547058105469,293.1499938964844,293.1499938964844,279.95001220703125,40545.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664414644241333,1.0,0.0,0.0,3.56094741821289,3.560971260070801,8.461053084829473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.0166015625,0.0,1469.5120849609375,1895.4371337890625,0.0,2169.304443359375,0.889011025428772,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724890112876892,0.2628715932369232,0.239740639925003,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748034834861755,0.3861410319805145,0.3687238395214081,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567057967185974,0.4045616686344147,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231950402259827,0.3188494443893432,0.3052343428134918,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647092461585999,0.1031823307275772,0.4812012314796448,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.435416966676712,0.8767561316490173,0.8767561316490173,1.0,1.0,-2.160017728805542,0.9694783687591552,1.1905393600463867,0.476015955209732,0.8411331176757812,0.8411331176757812,0.0,110.54905700683594,107.0,55571.76171875,0.0,978.8282470703124,1.0,279.6571655273437,283.3812561035156,300.5916442871094,304.3547058105469,293.1499938964844,293.1499938964844,279.95001220703125,40545.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664414644241333,1.0,0.0,0.0,3.56094741821289,3.560971260070801,8.461053084829473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.0166015625,0.0,1469.5120849609375,1895.4371337890625,0.0,2169.304443359375,0.889011025428772,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688443064689636,0.260692834854126,0.2375707775354385,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708076477050781,0.3830125331878662,0.3655613958835602,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536681652069092,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197306990623474,0.3162835240364074,0.3026420176029205,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591063499450684,0.1011867150664329,0.4720549881458282,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335579872131347,0.8767380118370056,0.8767380118370056,1.0,1.0,-2.14192795753479,0.9607486724853516,1.181179404258728,0.4712316393852234,0.9335647225379944,0.9335647225379944,0.0,110.8473892211914,110.0,54713.8125,0.0,962.236328125,1.0,279.9425048828125,283.5069274902344,300.5509338378906,304.1780090332031,293.1499938964844,293.1499938964844,279.6499938964844,33653.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559926509857178,1.0,0.0,0.0,3.671527147293091,3.671550989151001,8.994701943265682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.5107421875,0.0,1539.5877685546875,1895.4371337890625,0.0,2077.516845703125,0.9080172181129456,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688443064689636,0.260692834854126,0.2375707775354385,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708076477050781,0.3830125331878662,0.3655613958835602,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536681652069092,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197306990623474,0.3162835240364074,0.3026420176029205,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591063499450684,0.1011867150664329,0.4720549881458282,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335579872131347,0.8767380118370056,0.8767380118370056,1.0,1.0,-2.14192795753479,0.9607486724853516,1.181179404258728,0.4712316393852234,0.9335647225379944,0.9335647225379944,0.0,110.8473892211914,110.0,54713.8125,0.0,962.236328125,1.0,279.9425048828125,283.5069274902344,300.5509338378906,304.1780090332031,293.1499938964844,293.1499938964844,279.6499938964844,33653.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559926509857178,1.0,0.0,0.0,3.671527147293091,3.671550989151001,8.994701943265682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.5107421875,0.0,1539.5877685546875,1895.4371337890625,0.0,2077.516845703125,0.9080172181129456,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637674808502197,0.257799744606018,0.2352366596460342,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652694225311279,0.3792139887809753,0.3622545897960663,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482692956924438,0.4106544554233551,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148123621940613,0.3131314814090729,0.2999192774295807,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.552252471446991,0.0989817455410957,0.4628292918205261,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326096177101135,0.8766736388206482,0.8766736388206482,1.0,1.0,-2.1257026195526123,0.9529041647911072,1.17279851436615,0.4669920206069946,0.8235869407653809,0.8235869407653809,0.0,112.0369110107422,98.0,54507.05859375,0.0,950.8782348632812,1.0,279.6578369140625,283.42657470703125,300.5921936035156,304.2806396484375,293.1499938964844,293.1499938964844,279.95001220703125,41133.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613177299499512,1.0,0.0,0.0,3.453050136566162,3.453073263168335,7.95607832060341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.7919921875,0.0,1361.227294921875,1895.4371337890625,0.0,2124.140625,0.8665992617607117,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637674808502197,0.257799744606018,0.2352366596460342,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652694225311279,0.3792139887809753,0.3622545897960663,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482692956924438,0.4106544554233551,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148123621940613,0.3131314814090729,0.2999192774295807,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.552252471446991,0.0989817455410957,0.4628292918205261,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326096177101135,0.8766736388206482,0.8766736388206482,1.0,1.0,-2.1257026195526123,0.9529041647911072,1.17279851436615,0.4669920206069946,0.8235869407653809,0.8235869407653809,0.0,112.0369110107422,98.0,54507.05859375,0.0,950.8782348632812,1.0,279.6578369140625,283.42657470703125,300.5921936035156,304.2806396484375,293.1499938964844,293.1499938964844,279.95001220703125,41133.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613177299499512,1.0,0.0,0.0,3.453050136566162,3.453073263168335,7.95607832060341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.7919921875,0.0,1361.227294921875,1895.4371337890625,0.0,2124.140625,0.8665992617607117,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643669843673706,0.2556914389133453,0.2330908477306366,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660632967948914,0.3761231303215027,0.359090119600296,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440889239311218,0.4059482514858246,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154850602149963,0.3105411529541015,0.2972497642040252,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154313206672,0.4529521465301513,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268584251403808,0.876609206199646,0.876609206199646,1.0,1.0,-2.098614454269409,0.9397836327552797,1.1588308811187744,0.4600554704666137,0.902660071849823,0.902660071849823,0.0,109.42859649658205,86.0,53536.859375,0.0,915.7703247070312,1.0,279.9413452148437,283.52606201171875,300.5570068359375,304.1123352050781,293.1499938964844,293.1499938964844,279.6499938964844,33897.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504144906997681,1.0,0.0,0.0,3.5724003314971924,3.572423458099365,8.515567060385365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.537109375,0.0,1433.1431884765625,1895.4371337890625,0.0,2029.0380859375,0.8858672380447388,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643669843673706,0.2556914389133453,0.2330908477306366,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660632967948914,0.3761231303215027,0.359090119600296,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440889239311218,0.4059482514858246,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154850602149963,0.3105411529541015,0.2972497642040252,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154313206672,0.4529521465301513,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268584251403808,0.876609206199646,0.876609206199646,1.0,1.0,-2.098614454269409,0.9397836327552797,1.1588308811187744,0.4600554704666137,0.902660071849823,0.902660071849823,0.0,109.42859649658205,86.0,53536.859375,0.0,915.7703247070312,1.0,279.9413452148437,283.52606201171875,300.5570068359375,304.1123352050781,293.1499938964844,293.1499938964844,279.6499938964844,33897.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504144906997681,1.0,0.0,0.0,3.5724003314971924,3.572423458099365,8.515567060385365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.537109375,0.0,1433.1431884765625,1895.4371337890625,0.0,2029.0380859375,0.8858672380447388,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662950158119202,0.2543052732944488,0.2319682538509369,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683330416679382,0.3742603659629822,0.3574567139148712,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.642308235168457,0.4009483754634857,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174957036972046,0.3089938461780548,0.2958763539791107,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502148270606995,0.0958162695169448,0.4478893578052521,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227540194988251,0.8765770196914673,0.8765770196914673,1.0,1.0,-2.0815742015838623,0.9315396547317504,1.1500345468521118,0.4556770622730255,0.7947309017181396,0.7947309017181396,0.0,107.00062561035156,86.0,53604.51953125,0.0,891.2896118164062,1.0,279.7000427246094,283.38140869140625,300.6130676269531,304.3019104003906,293.1499938964844,293.1499938964844,279.6499938964844,40344.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553247213363647,1.0,0.0,0.0,3.481509208679199,3.481532335281372,8.087762353170547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.9365234375,0.0,1384.673583984375,1895.4371337890625,0.0,2071.6923828125,0.8676269054412842,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685972452163696,0.252836674451828,0.2305442839860916,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711544275283813,0.3723041713237762,0.3555103838443756,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409630179405212,0.3949287533760071,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199636936187744,0.3073624074459076,0.2942391335964203,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.550832211971283,0.0946797057986259,0.4423566162586212,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179370105266571,0.8766638040542603,0.8766638040542603,1.0,1.0,-2.0616886615753174,0.9219385981559752,1.1397501230239868,0.4505595862865448,0.7978410720825195,0.7978410720825195,0.0,104.13133239746094,89.0,52759.9140625,0.0,863.0361938476562,1.0,279.65924072265625,283.4670104980469,300.5927429199219,304.1763916015625,293.1499938964844,293.1499938964844,279.95001220703125,41668.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541478276252747,1.0,0.0,0.0,3.3102500438690186,3.310271978378296,7.311641638807487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.3525390625,0.0,1225.4736328125,1895.4371337890625,0.0,2061.44189453125,0.8362612724304199,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703390121459961,0.2507371604442596,0.2284051328897476,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732240200042725,0.3691949248313904,0.3523179590702057,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402743458747864,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217305541038513,0.3047583997249603,0.2915487885475158,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5494387745857239,0.0926995500922203,0.4326629638671875,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.412200391292572,0.8768373727798462,0.8768373727798462,1.0,1.0,-2.03284215927124,0.9080696105957032,1.1247724294662476,0.4429746568202972,0.8635165691375732,0.8635165691375732,0.0,100.96112060546876,92.0,51736.91796875,0.0,826.3330688476562,1.0,279.9400634765625,283.5577697753906,300.556396484375,303.9940490722656,293.1499938964844,293.1499938964844,280.25,34259.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412881255149841,1.0,0.0,0.0,3.4195916652679443,3.4196133613586426,7.802644859111751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.34375,0.0,1279.415771484375,1895.4371337890625,0.0,1950.567626953125,0.8519743084907532,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703390121459961,0.2507371604442596,0.2284051328897476,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732240200042725,0.3691949248313904,0.3523179590702057,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402743458747864,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217305541038513,0.3047583997249603,0.2915487885475158,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5494387745857239,0.0926995500922203,0.4326629638671875,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.412200391292572,0.8768373727798462,0.8768373727798462,1.0,1.0,-2.03284215927124,0.9080696105957032,1.1247724294662476,0.4429746568202972,0.8635165691375732,0.8635165691375732,0.0,100.96112060546876,92.0,51736.91796875,0.0,826.3330688476562,1.0,279.9400634765625,283.5577697753906,300.556396484375,303.9940490722656,293.1499938964844,293.1499938964844,280.25,34259.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412881255149841,1.0,0.0,0.0,3.4195916652679443,3.4196133613586426,7.802644859111751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.34375,0.0,1279.415771484375,1895.4371337890625,0.0,1950.567626953125,0.8519743084907532,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697638869285583,0.2487465739250183,0.226580873131752,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725516200065613,0.3662375509738922,0.3494824171066284,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392304301261902,0.3863888084888458,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211180567741394,0.3022930026054382,0.2891728281974792,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.546190083026886,0.0908395424485206,0.4240668714046478,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685014724731,0.8770110011100769,0.8770110011100769,1.0,1.0,-2.0113675594329834,0.8977461457252502,1.113621473312378,0.4373747706413269,0.9582855701446532,0.9582855701446532,0.0,99.55654907226562,95.0,50983.203125,0.0,802.859130859375,1.0,280.2411499023437,283.6271057128906,300.573974609375,303.9461364746094,293.1499938964844,293.1499938964844,279.95001220703125,31050.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325186729431152,1.0,0.0,0.0,3.606013298034668,3.6060359477996826,8.676567517795775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.8603515625,0.0,1448.1962890625,1895.4371337890625,0.0,1876.220458984375,0.8914076089859009,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697638869285583,0.2487465739250183,0.226580873131752,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725516200065613,0.3662375509738922,0.3494824171066284,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392304301261902,0.3863888084888458,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211180567741394,0.3022930026054382,0.2891728281974792,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.546190083026886,0.0908395424485206,0.4240668714046478,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085685014724731,0.8770110011100769,0.8770110011100769,1.0,1.0,-2.0113675594329834,0.8977461457252502,1.113621473312378,0.4373747706413269,0.9582855701446532,0.9582855701446532,0.0,99.55654907226562,95.0,50983.203125,0.0,802.859130859375,1.0,280.2411499023437,283.6271057128906,300.573974609375,303.9461364746094,293.1499938964844,293.1499938964844,279.95001220703125,31050.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325186729431152,1.0,0.0,0.0,3.606013298034668,3.6060359477996826,8.676567517795775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.8603515625,0.0,1448.1962890625,1895.4371337890625,0.0,1876.220458984375,0.8914076089859009,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659438252449036,0.2457050383090973,0.2241361588239669,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684686422348022,0.3622419834136963,0.3460240364074707,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.635155975818634,0.3879436552524566,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817490816116333,0.2989278137683868,0.2862742245197296,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403556227684021,0.0886603817343711,0.4148815870285034,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.406364232301712,0.8775101900100708,0.8775101900100708,1.0,1.0,-1.9916350841522217,0.888282299041748,1.1033527851104736,0.4322973489761352,0.8173205256462097,0.8173205256462097,0.0,99.64701080322266,98.0,50798.296875,0.0,786.3418579101562,1.0,279.9580078125,283.4959411621094,300.62469482421875,304.0766906738281,293.1499938964844,293.1499938964844,280.25,40969.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408391237258911,1.0,0.0,0.0,3.425244808197021,3.425267457962036,7.82846313995833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.9365234375,0.0,1332.0885009765625,1895.4371337890625,0.0,1946.735595703125,0.859725832939148,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659438252449036,0.2457050383090973,0.2241361588239669,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684686422348022,0.3622419834136963,0.3460240364074707,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.635155975818634,0.3879436552524566,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817490816116333,0.2989278137683868,0.2862742245197296,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403556227684021,0.0886603817343711,0.4148815870285034,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.406364232301712,0.8775101900100708,0.8775101900100708,1.0,1.0,-1.9916350841522217,0.888282299041748,1.1033527851104736,0.4322973489761352,0.8173205256462097,0.8173205256462097,0.0,99.64701080322266,98.0,50798.296875,0.0,786.3418579101562,1.0,279.9580078125,283.4959411621094,300.62469482421875,304.0766906738281,293.1499938964844,293.1499938964844,280.25,40969.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408391237258911,1.0,0.0,0.0,3.425244808197021,3.425267457962036,7.82846313995833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.9365234375,0.0,1332.0885009765625,1895.4371337890625,0.0,1946.735595703125,0.859725832939148,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.761259913444519,0.2434692084789276,0.2219543159008026,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632343411445618,0.3589794635772705,0.3427761793136596,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307544708251953,0.3913370072841644,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812690794467926,0.2961331903934479,0.2835021018981933,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.0865778475999832,0.4055301547050476,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495790481567,0.8780093789100647,0.8780093789100647,1.0,1.0,-1.9746266603469849,0.880146861076355,1.09447979927063,0.4278862178325653,0.9076579809188844,0.9076579809188844,0.0,100.51490783691406,101.0,50068.49609375,0.0,774.970703125,1.0,280.2411193847656,283.6079406738281,300.578369140625,303.90484619140625,293.1499938964844,293.1499938964844,279.95001220703125,33338.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299768924713135,1.0,0.0,0.0,3.557220935821533,3.557243585586548,8.443353181064595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.98828125,0.0,1412.969482421875,1895.4371337890625,0.0,1854.8746337890625,0.8821284770965576,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.761259913444519,0.2434692084789276,0.2219543159008026,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632343411445618,0.3589794635772705,0.3427761793136596,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307544708251953,0.3913370072841644,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812690794467926,0.2961331903934479,0.2835021018981933,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.0865778475999832,0.4055301547050476,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495790481567,0.8780093789100647,0.8780093789100647,1.0,1.0,-1.9746266603469849,0.880146861076355,1.09447979927063,0.4278862178325653,0.9076579809188844,0.9076579809188844,0.0,100.51490783691406,101.0,50068.49609375,0.0,774.970703125,1.0,280.2411193847656,283.6079406738281,300.578369140625,303.90484619140625,293.1499938964844,293.1499938964844,279.95001220703125,33338.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299768924713135,1.0,0.0,0.0,3.557220935821533,3.557243585586548,8.443353181064595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.98828125,0.0,1412.969482421875,1895.4371337890625,0.0,1854.8746337890625,0.8821284770965576,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586773633956909,0.2420776784420013,0.220919132232666,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603211045265198,0.3570915758609772,0.3412143588066101,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276692152023315,0.3935569524765014,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099510669708252,0.2945309281349182,0.2821741104125976,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297192335128784,0.0854644104838371,0.4009466767311096,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.404846578836441,0.878259003162384,0.878259003162384,1.0,1.0,-1.9670757055282595,0.8765326142311096,1.0905431509017944,0.4259535670280456,0.803874671459198,0.803874671459198,0.0,101.18097686767578,101.0,50402.33984375,0.0,770.908447265625,1.0,280.0001525878906,283.45733642578125,300.63818359375,304.10772705078125,293.1499938964844,293.1499938964844,279.95001220703125,39257.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357679605484009,1.0,0.0,0.0,3.4887912273406982,3.488814353942871,8.121631367430382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.125,0.0,1384.3995361328125,1895.4371337890625,0.0,1903.642578125,0.8685692548751831,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554159760475159,0.2405697703361511,0.2196056246757507,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567525148391724,0.3550830483436584,0.3393682539463043,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.62405925989151,0.3964133262634277,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065049648284912,0.2928272783756256,0.2806146740913391,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255061388015747,0.0842776894569397,0.3959266543388366,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046588540077209,0.8784355521202087,0.8784355521202087,1.0,1.0,-1.958810567855835,0.8725714683532715,1.0862390995025637,0.423826664686203,0.8033340573310852,0.8033340573310852,0.0,102.0818862915039,89.0,49813.265625,0.0,767.0596923828125,1.0,279.9591979980469,283.5394592285156,300.6195983886719,304.0027160644531,293.1499938964844,293.1499938964844,280.25,41238.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357367873191833,1.0,0.0,0.0,3.3222813606262207,3.322303295135498,7.364887437688594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.5146484375,0.0,1233.8935546875,1895.4371337890625,0.0,1903.3790283203125,0.8384311199188232,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553805112838745,0.2383622527122497,0.2174072861671447,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568092584609985,0.3518343269824981,0.3360875844955444,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186662316322327,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064526915550232,0.2900349199771881,0.2777926027774811,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242738723755,0.0820666626095771,0.3855229318141937,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991645276546478,0.8787887096405029,0.8787887096405029,1.0,1.0,-1.93166184425354,0.8595246076583862,1.0721372365951538,0.4169162213802337,0.8779467344284058,0.8779467344284058,0.0,99.90996551513672,77.0,48908.66015625,0.0,737.6787109375,1.0,280.24029541015625,283.62554931640625,300.57818603515625,303.8355712890625,293.1499938964844,293.1499938964844,280.54998779296875,33654.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242469787597656,1.0,0.0,0.0,3.456538915634156,3.456560611724853,7.972163871272642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.40625,0.0,1311.7802734375,1895.4371337890625,0.0,1807.105224609375,0.8597126603126526,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553805112838745,0.2383622527122497,0.2174072861671447,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568092584609985,0.3518343269824981,0.3360875844955444,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186662316322327,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064526915550232,0.2900349199771881,0.2777926027774811,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242738723755,0.0820666626095771,0.3855229318141937,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991645276546478,0.8787887096405029,0.8787887096405029,1.0,1.0,-1.93166184425354,0.8595246076583862,1.0721372365951538,0.4169162213802337,0.8779467344284058,0.8779467344284058,0.0,99.90996551513672,77.0,48908.66015625,0.0,737.6787109375,1.0,280.24029541015625,283.62554931640625,300.57818603515625,303.8355712890625,293.1499938964844,293.1499938964844,280.54998779296875,33654.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242469787597656,1.0,0.0,0.0,3.456538915634156,3.456560611724853,7.972163871272642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.40625,0.0,1311.7802734375,1895.4371337890625,0.0,1807.105224609375,0.8597126603126526,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602048516273499,0.0,0.2153574675321579,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623484969139099,0.0,0.3329577147960663,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115743398666382,0.0,0.2750682234764099,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223989486694336,0.0,0.3752071559429168,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791418671607971,0.8791418671607971,1.0,1.0,-1.8963441848754885,0.8425851464271545,1.0537590980529783,0.40784552693367,0.0,0.0,0.0,94.82112121582033,60.0,47826.2265625,0.0,693.18115234375,0.0,280.54150390625,283.6904602050781,300.5845642089844,303.76373291015625,293.1499938964844,293.1499938964844,278.1499938964844,31068.158203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638956308364868,3.638979196548462,8.835822313812969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.127197265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602048516273499,0.0,0.2153574675321579,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623484969139099,0.0,0.3329577147960663,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115743398666382,0.0,0.2750682234764099,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223989486694336,0.0,0.3752071559429168,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791418671607971,0.8791418671607971,1.0,1.0,-1.8963441848754885,0.8425851464271545,1.0537590980529783,0.40784552693367,0.0,0.0,0.0,94.82112121582033,60.0,47826.2265625,0.0,693.18115234375,0.0,280.54150390625,283.6904602050781,300.5845642089844,303.76373291015625,293.1499938964844,293.1499938964844,278.1499938964844,31068.158203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638956308364868,3.638979196548462,8.835822313812969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.127197265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0132146729156374,0.0,0.0011732364073395,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820678710937,0.3822807371616363,0.0,0.0012354848440736,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143249511719,0.3822807371616363,0.0,0.0009125333162955,297.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800842285156,0.3822807371616363,0.0,0.0012354799546301,297.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1514587402344,0.0,0.0,0.0058604800142347,288.8202514648437,294.1499938964844,302.52960205078125,297.6171264648437,298.9296569824219,297.4058532714844,283.99365234375,0.0,0.0,0.6915335655212402,0.6915335655212402,1.0,1.0,-0.0125017017126083,0.0127815166488289,-0.0002798145869746,-0.015570368617773,0.0,0.0,0.0,-0.066097006201744,60.0,2704.460205078125,0.0,-1.065610285877483e-05,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,-2.444721758365631e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3344617310517655e-14,-4.334908286821559e-14,-1.2423061143476516e-19,-2.0691235183556426e-12,-2.0691202657491248e-12,-3.286655753011035e-18,0.0,0.0,-0.0,0.0,0.0,2.319105122082309e-24,9.060617174742081e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
