time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266174316406,0.0,0.0,0.0008768789120949,297.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,0.0013151806779205,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.0,0.0,0.0016575906192883,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250305175781,0.0,0.0,0.0011013980256393,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099548339844,0.0,0.0,0.0018000543350353,288.6901550292969,294.1499938964844,302.51177978515625,297.618408203125,299.2691650390625,298.0559997558594,283.48944091796875,0.0,0.0,0.5274851322174072,0.5274851322174072,1.0,1.0,-0.0065326066687703,0.0085113858804106,-0.0019787792116403,-0.0188476722687482,0.0,0.0,0.0,-0.0360834263265132,60.0,1377.72705078125,0.0,-4.475411060411716e-06,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1060403047950035e-25,-1.2988640410485042e-25,-1.4695496680737055e-28,-1.3427563946954654e-18,-1.3418148563632269e-18,-9.415095545926613e-22,0.0,0.0,-0.0,0.0,0.0,2.942726775082116e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,9.848494664765894e-05,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560852050781,0.0,0.0,0.0001040969000314,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,7.756362174404785e-05,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619445800781,0.0,0.0,0.0001038854898069,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,0.0004893990117125,288.4580078125,294.1499938964844,302.4735717773437,297.6230773925781,299.2380065917969,299.2077331542969,283.1956787109375,0.0,0.0,0.1758283674716949,0.1758283674716949,1.0,1.0,-0.0010856025619432,0.0009102537878789,0.0001753488031681,-0.0261750612407922,0.0,0.0,0.0,-0.0100351627916097,60.0,326.6949768066406,0.0,-7.491095033174133e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5968781040474614e-21,-2.898114517784763e-21,-2.698763586262701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,9.848494664765894e-05,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560852050781,0.0,0.0,0.0001040969000314,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,7.756362174404785e-05,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619445800781,0.0,0.0,0.0001038854898069,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,0.0004893990117125,288.4580078125,294.1499938964844,302.4735717773437,297.6230773925781,299.2380065917969,299.2077331542969,283.1956787109375,0.0,0.0,0.1758283674716949,0.1758283674716949,1.0,1.0,-0.0010856025619432,0.0009102537878789,0.0001753488031681,-0.0261750612407922,0.0,0.0,0.0,-0.0100351627916097,60.0,326.6949768066406,0.0,-7.491095033174133e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5968781040474614e-21,-2.898114517784763e-21,-2.698763586262701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,9.770582983037456e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496765136719,0.0,0.0,0.0001028863189276,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602355957031,0.0,0.0,7.598612864967436e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,0.000102887788671,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547424316406,0.0,0.0,0.0004880765627603,288.4442443847656,294.1499938964844,302.4544677734375,297.62628173828125,299.2703552246094,299.88214111328125,283.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427844244986,4.2224552743164174e-08,0.0010427421657368,-0.0270321499556303,0.0,0.0,0.0,-0.0101165426895022,60.0,157.55438232421875,0.0,-7.390440970311829e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.740601139375334e-21,-2.8693695876017615e-21,-2.8712317537219645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.951416015625,0.0,0.0,9.771110489964484e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94317626953125,0.0,0.0,0.0001028952174237,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,7.599855598527938e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9489440917969,0.0,0.0,0.0001028948681778,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,0.0004880809574387,288.43035888671875,294.1499938964844,302.43536376953125,297.63006591796875,299.2997436523437,300.4097900390625,283.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411762632429,1.0679785056311177e-08,0.0010411655530333,-0.0270248763263225,0.0,0.0,0.0,-0.010106936097145,60.0,89.30553436279297,0.0,-7.391081879859487e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739313920326405e-21,-2.8696266679044418e-21,-2.869687252421963e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378356933594,0.0,0.0,9.772152407094836e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296875,0.0,0.0,0.0001029062914312,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400634765625,0.0,0.0,7.600692333653569e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,0.0001029058839776,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93463134765625,0.0,0.0,0.0004881323256995,288.4021911621094,294.1499938964844,302.39715576171875,297.6390991210937,299.357177734375,301.1513671875,283.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691768359549773e-08,0.0010412750998511,-0.0270578041672706,0.0,0.0,0.0,-0.010113182477653,60.0,48.10210418701172,0.0,-7.392638678993535e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269491680223e-21,-2.869635351685287e-21,-2.869634341943328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378356933594,0.0,0.0,9.772152407094836e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296875,0.0,0.0,0.0001029062914312,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400634765625,0.0,0.0,7.600692333653569e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,0.0001029058839776,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93463134765625,0.0,0.0,0.0004881323256995,288.4021911621094,294.1499938964844,302.39715576171875,297.6390991210937,299.357177734375,301.1513671875,283.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691768359549773e-08,0.0010412750998511,-0.0270578041672706,0.0,0.0,0.0,-0.010113182477653,60.0,48.10210418701172,0.0,-7.392638678993535e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269491680223e-21,-2.869635351685287e-21,-2.869634341943328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,9.773627243703233e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,0.0001029218183248,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,7.601838296977803e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9275817871094,0.0,0.0,0.0001029214108712,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,0.0004882060748059,288.3861999511719,294.1499938964844,302.37579345703125,297.6449279785156,299.3885498046875,301.43292236328125,283.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710093256705022e-08,0.0010414317948743,-0.0271057728677988,0.0,0.0,0.0,-0.0101222665980458,60.0,42.61065673828125,0.0,-7.3948633882992e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73927029947379e-21,-2.869635149736895e-21,-2.869635149736895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,9.775323269423096e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,0.0001029396735248,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,7.603156700497493e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,0.0001029392660711,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,0.000488290854264,288.37353515625,294.1499938964844,302.3590087890625,297.64990234375,299.4128723144531,301.60699462890625,283.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731172395139764e-08,0.0010416120057925,-0.0271609500050544,0.0,0.0,0.0,-0.010132716037333,60.0,40.35621643066406,0.0,-7.397424184318879e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.73927029947379e-21,-2.869635149736895e-21,-2.869635149736895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,9.7812655440066e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,0.0001030022394843,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112548828125,0.0,0.0,7.6077769335825e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90673828125,0.0,0.0,0.0001030018393066,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059753417969,0.0,0.0,0.0004885877133347,288.3443908691406,294.1499938964844,302.3208923339844,297.66217041015625,299.466796875,301.876708984375,283.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805100814081925e-08,0.0010422440245747,-0.0273544657975435,0.0,0.0,0.0,-0.0101693654432892,60.0,38.03636169433594,0.0,-7.406406155041624e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,9.7812655440066e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,0.0001030022394843,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112548828125,0.0,0.0,7.6077769335825e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90673828125,0.0,0.0,0.0001030018393066,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059753417969,0.0,0.0,0.0004885877133347,288.3443908691406,294.1499938964844,302.3208923339844,297.66217041015625,299.466796875,301.876708984375,283.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805100814081925e-08,0.0010422440245747,-0.0273544657975435,0.0,0.0,0.0,-0.0101693654432892,60.0,38.03636169433594,0.0,-7.406406155041624e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939819335937,0.0,0.0,9.790749754756688e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,0.0001031021020025,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.0,7.615151844220236e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916320800781,0.0,0.0,0.0001031017091008,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,0.0004890615819022,288.3148498535156,294.1499938964844,302.2828369140625,297.6756591796875,299.5189819335937,302.031494140625,283.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923166371412664e-08,0.0010432534618303,-0.0276635065674781,0.0,0.0,0.0,-0.0102278944104909,60.0,36.70135116577149,0.0,-7.420762671017658e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939819335937,0.0,0.0,9.790749754756688e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,0.0001031021020025,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.0,7.615151844220236e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916320800781,0.0,0.0,0.0001031017091008,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,0.0004890615819022,288.3148498535156,294.1499938964844,302.2828369140625,297.6756591796875,299.5189819335937,302.031494140625,283.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923166371412664e-08,0.0010432534618303,-0.0276635065674781,0.0,0.0,0.0,-0.0102278944104909,60.0,36.70135116577149,0.0,-7.420762671017658e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,9.797181701287629e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8784484863281,0.0,0.0,0.000103169826616,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,7.620154065079987e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,0.0001031694337143,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831787109375,0.0,0.0,0.0004893828881904,288.2998962402344,294.1499938964844,302.2638244628906,297.68280029296875,299.5444641113281,302.0792541503906,283.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003249866803344e-08,0.0010439381003379,-0.0278731230646371,0.0,0.0,0.0,-0.0102675948292016,60.0,36.16441345214844,0.0,-7.430508475181341e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783874511719,0.0,0.0,9.804699220694602e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87066650390625,0.0,0.0,0.0001032489890349,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,7.626000297022983e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,0.0001032485961331,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,0.0004897584440186,288.2848815917969,294.1499938964844,302.2448425292969,297.69012451171875,299.56951904296875,302.1138000488281,283.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096870977667097e-08,0.0010447381064295,-0.0281181707978248,0.0,0.0,0.0,-0.0103140044957399,60.0,35.67619705200195,0.0,-7.441910554462083e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,9.823909203987569e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,0.0001034512679325,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.864501953125,0.0,0.0,7.640940020792186e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,0.0001034508823067,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,0.0004907181137241,288.254638671875,294.1499938964844,302.2069091796875,297.7052307128906,299.61865234375,302.1557006835937,283.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467953979969,1.1336119598581718e-08,0.0010467841057106,-0.0287443660199642,0.0,0.0,0.0,-0.0104326112195849,60.0,34.7971305847168,0.0,-7.471086860277867e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,9.823909203987569e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,0.0001034512679325,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.864501953125,0.0,0.0,7.640940020792186e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,0.0001034508823067,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,0.0004907181137241,288.254638671875,294.1499938964844,302.2069091796875,297.7052307128906,299.61865234375,302.1557006835937,283.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467953979969,1.1336119598581718e-08,0.0010467841057106,-0.0287443660199642,0.0,0.0,0.0,-0.0104326112195849,60.0,34.7971305847168,0.0,-7.471086860277867e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,9.849853086052462e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385314941406,0.0,0.0,0.000103724465589,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481140136719,0.0,0.0,7.66111770644784e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.0001037240799632,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,0.000492014165502,288.2240600585937,294.1499938964844,302.1690979003906,297.7207336425781,299.6662902832031,302.1673583984375,283.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495587484911,1.1659282428411188e-08,0.0010495471069589,-0.0295901391655206,0.0,0.0,0.0,-0.0105928154662251,60.0,34.049564361572266,0.0,-7.510586641501504e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,9.849853086052462e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385314941406,0.0,0.0,0.000103724465589,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481140136719,0.0,0.0,7.66111770644784e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.0001037240799632,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,0.000492014165502,288.2240600585937,294.1499938964844,302.1690979003906,297.7207336425781,299.6662902832031,302.1673583984375,283.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495587484911,1.1659282428411188e-08,0.0010495471069589,-0.0295901391655206,0.0,0.0,0.0,-0.0105928154662251,60.0,34.049564361572266,0.0,-7.510586641501504e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,9.887399210128932e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0001041198338498,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,7.690319034736603e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,0.0001041194555,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,0.0004938896745443,288.19317626953125,294.1499938964844,302.1313781738281,297.73638916015625,299.7124938964844,302.1595764160156,283.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535580804571,1.212700961872315e-08,0.0010535459732636,-0.0308141503483057,0.0,0.0,0.0,-0.0108246840536594,60.0,33.8808708190918,0.0,-7.567940940589325e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,9.887399210128932e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,0.0001041198338498,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,7.690319034736603e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,0.0001041194555,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,0.0004938896745443,288.19317626953125,294.1499938964844,302.1313781738281,297.73638916015625,299.7124938964844,302.1595764160156,283.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535580804571,1.212700961872315e-08,0.0010535459732636,-0.0308141503483057,0.0,0.0,0.0,-0.0108246840536594,60.0,33.8808708190918,0.0,-7.567940940589325e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,9.94614019873552e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,0.0001047383993864,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,7.736005500191823e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,0.0001047380210366,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,0.0004968239809386,288.1619567871094,294.1499938964844,302.09375,297.7519226074219,299.75732421875,302.1386413574219,284.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598155204206,1.2858833997597683e-08,0.0010598027147352,-0.0327290147542953,0.0,0.0,0.0,-0.0111874751746654,60.0,34.05272674560547,0.0,-7.658116629727375e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,9.94614019873552e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,0.0001047383993864,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,7.736005500191823e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,0.0001047380210366,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,0.0004968239809386,288.1619567871094,294.1499938964844,302.09375,297.7519226074219,299.75732421875,302.1386413574219,284.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598155204206,1.2858833997597683e-08,0.0010598027147352,-0.0327290147542953,0.0,0.0,0.0,-0.0111874751746654,60.0,34.05272674560547,0.0,-7.658116629727375e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,9.98600444290787e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,0.0001051581857609,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.805419921875,0.0,0.0,7.767010538373142e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,0.0001051578146871,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,0.0004988153232261,288.1462097167969,294.1499938964844,302.0749816894531,297.7595520019531,299.7792663574219,302.1246643066406,284.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640624677762,1.3355506034429254e-08,0.0010640490800142,-0.0340283885598182,0.0,0.0,0.0,-0.0114336945116519,60.0,32.670509338378906,0.0,-7.719620498392032e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,0.0001003378929453,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,0.0001056613837135,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966003417969,0.0,0.0,7.804176129866391e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,0.0001056610053637,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,0.0005012022447772,288.13037109375,294.1499938964844,302.0562744140625,297.7670593261719,299.8009338378906,302.1090087890625,284.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069153076969,1.3950871569079482e-08,0.0010691392235457,-0.035585731267929,0.0,0.0,0.0,-0.0117288380861282,60.0,33.05375289916992,0.0,-7.793669709599271e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,0.0001015275411191,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,0.0001069141362677,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,7.896704482845962e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,0.0001069137651938,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,0.0005071447812952,288.09832763671875,294.1499938964844,302.0189208984375,297.7815856933594,299.8434143066406,302.0735168457031,284.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818276787176,1.5433139211040725e-08,0.0010818121954798,-0.0394618883728981,0.0,0.0,0.0,-0.0124636534601449,60.0,32.660362243652344,0.0,-7.97956190012883e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,0.0001015275411191,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,0.0001069141362677,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,7.896704482845962e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,0.0001069137651938,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,0.0005071447812952,288.09832763671875,294.1499938964844,302.0189208984375,297.7815856933594,299.8434143066406,302.0735168457031,284.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818276787176,1.5433139211040725e-08,0.0010818121954798,-0.0394618883728981,0.0,0.0,0.0,-0.0124636534601449,60.0,32.660362243652344,0.0,-7.97956190012883e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,0.0001024565717671,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,0.0001078924469766,299.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,7.968962017912418e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,0.0001078920759027,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,0.0005117855034768,288.0775451660156,294.1499938964844,301.9951171875,297.7904357910156,299.8700561523437,302.048583984375,284.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917260078713,1.6590709250863256e-08,0.0010917094768956,-0.0424877479672431,0.0,0.0,0.0,-0.0130375055596232,60.0,32.51081085205078,0.0,-8.126254869011974e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,0.0001030182102113,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,0.0001084838877432,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,8.012645412236452e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,0.0001084835166693,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,0.0005145909963175,288.0657653808594,294.1499938964844,301.9817199707031,297.79522705078125,299.8848876953125,302.0341491699219,284.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977097554132,1.7290524567670218e-08,0.0010976925259456,-0.0443164967000484,0.0,0.0,0.0,-0.0133844288066029,60.0,32.438575744628906,0.0,-8.21558643337994e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,0.0001047370751621,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,0.0001102939349948,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.740966796875,0.0,0.0,8.146335312630981e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,0.000110293563921,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,0.0005231770919635,288.0326538085937,294.1499938964844,301.9447021484375,297.8077087402344,299.92547607421875,301.9927062988281,284.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160236317664,1.9432301101574012e-08,0.0011160041904076,-0.0499105677008628,0.0,0.0,0.0,-0.0144461868330836,60.0,32.30642318725586,0.0,-8.492013847671842e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,0.0001047370751621,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,0.0001102939349948,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.740966796875,0.0,0.0,8.146335312630981e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,0.000110293563921,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,0.0005231770919635,288.0326538085937,294.1499938964844,301.9447021484375,297.8077087402344,299.92547607421875,301.9927062988281,284.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160236317664,1.9432301101574012e-08,0.0011160041904076,-0.0499105677008628,0.0,0.0,0.0,-0.0144461868330836,60.0,32.30642318725586,0.0,-8.492013847671842e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,0.0001065688920789,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.0001122229223255,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,8.288810204248875e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,0.0001122225512517,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,0.0005323273362591,287.9989929199219,294.1499938964844,301.9078369140625,297.8188171386719,299.9652099609375,301.95074462890625,284.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355413589626,2.171487167856867e-08,0.0011355195892974,-0.0558673068881034,0.0,0.0,0.0,-0.0155777418985962,60.0,32.24309539794922,0.0,-8.791639771743578e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,0.0001065688920789,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.0001122229223255,299.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,8.288810204248875e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,0.0001122225512517,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.716796875,0.0,0.0,0.0005323273362591,287.9989929199219,294.1499938964844,301.9078369140625,297.8188171386719,299.9652099609375,301.95074462890625,284.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355413589626,2.171487167856867e-08,0.0011355195892974,-0.0558673068881034,0.0,0.0,0.0,-0.0155777418985962,60.0,32.24309539794922,0.0,-8.791639771743578e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,0.0001074834290193,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,0.0001131859753513,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,8.359940693480894e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,0.0001131856042775,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,0.0005368956481106,287.98193359375,294.1499938964844,301.8894958496094,297.82379150390625,299.9847412109375,301.9299011230469,284.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452861363068,2.2854470316246992e-08,0.0011452633189037,-0.0588391348719596,0.0,0.0,0.0,-0.0161426868289709,60.0,32.22842788696289,0.0,-8.94317295774272e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69940185546875,0.0,0.0,0.0001083771130652,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,0.000114127069537,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,8.429449371760711e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,0.0001141266984632,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,0.000541359768249,287.9647216796875,294.1499938964844,301.87115478515625,297.8283386230469,300.0040283203125,301.9092712402344,284.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548090260475,2.3968100393290115e-08,0.0011547850444912,-0.0617417618632316,0.0,0.0,0.0,-0.0166947562247514,60.0,32.21942901611328,0.0,-9.092502040175533e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,0.000110026114271,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,0.0001158635495812,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,8.557705587008968e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,0.0001158631785074,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,0.0005495968507602,287.9300231933594,294.1499938964844,301.8346862792969,297.8359680175781,300.0419616699219,301.8687438964844,284.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723790084943,2.602296156339889e-08,0.0011723529314622,-0.0670936033129692,0.0,0.0,0.0,-0.0177134238183498,60.0,32.202598571777344,0.0,-9.371282061465537e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,0.000110026114271,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,0.0001158635495812,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,8.557705587008968e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,0.0001158631785074,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,0.0005495968507602,287.9300231933594,294.1499938964844,301.8346862792969,297.8359680175781,300.0419616699219,301.8687438964844,284.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723790084943,2.602296156339889e-08,0.0011723529314622,-0.0670936033129692,0.0,0.0,0.0,-0.0177134238183498,60.0,32.202598571777344,0.0,-9.371282061465537e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,0.0001113888283725,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,0.0001172985503217,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,8.663693733979017e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,0.0001172981792478,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.0005564039456658,287.8949584960937,294.1499938964844,301.7984313964844,297.84149169921875,300.07879638671875,301.82940673828125,284.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868993751704,2.7721082318521453e-08,0.0011868716683238,-0.0715120956301689,0.0,0.0,0.0,-0.0185552481561899,60.0,32.16366195678711,0.0,-9.604836037624409e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,0.0001113888283725,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,0.0001172985503217,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,8.663693733979017e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,0.0001172981792478,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,0.0005564039456658,287.8949584960937,294.1499938964844,301.7984313964844,297.84149169921875,300.07879638671875,301.82940673828125,284.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868993751704,2.7721082318521453e-08,0.0011868716683238,-0.0715120956301689,0.0,0.0,0.0,-0.0185552481561899,60.0,32.16366195678711,0.0,-9.604836037624409e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
