time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,0.0001124161135521,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.0001183803324238,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,8.743593207327649e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,0.000118379954074,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0005615354748442,287.8596496582031,294.1499938964844,301.76239013671875,297.8446655273437,300.114501953125,301.7911682128906,284.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978452093899,2.9001206769407872e-08,0.0011978162219747,-0.0748402625322341,0.0,0.0,0.0,-0.0191898513585329,60.0,32.11781692504883,0.0,-9.782796439594676e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,0.0001124161135521,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.0001183803324238,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,8.743593207327649e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,0.000118379954074,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0005615354748442,287.8596496582031,294.1499938964844,301.76239013671875,297.8446655273437,300.114501953125,301.7911682128906,284.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978452093899,2.9001206769407872e-08,0.0011978162219747,-0.0748402625322341,0.0,0.0,0.0,-0.0191898513585329,60.0,32.11781692504883,0.0,-9.782796439594676e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.0001131071476265,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.0001191080154967,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,8.797339251032099e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,0.0001191076444229,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,0.0005649873637594,287.8242492675781,294.1499938964844,301.7265930175781,297.84527587890625,300.1490783691406,301.7538146972656,284.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052088277414,2.9862288641879786e-08,0.001205179025419,-0.0770776197314262,0.0,0.0,0.0,-0.0196167267858982,60.0,32.08428192138672,0.0,-9.903419595502785e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,0.0001131071476265,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,0.0001191080154967,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,8.797339251032099e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,0.0001191076444229,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,0.0005649873637594,287.8242492675781,294.1499938964844,301.7265930175781,297.84527587890625,300.1490783691406,301.7538146972656,284.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052088277414,2.9862288641879786e-08,0.001205179025419,-0.0770776197314262,0.0,0.0,0.0,-0.0196167267858982,60.0,32.08428192138672,0.0,-9.903419595502785e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,0.0001133459445554,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978698730469,0.0,0.0,0.0001193594725918,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,8.815911860438064e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,0.000119359108794,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,0.0005661802133545,287.8065490722656,294.1499938964844,301.7087707519531,297.84454345703125,300.165771484375,301.7355041503906,284.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752386108,3.0159828412479335e-08,0.0012077222345396,-0.0778504535555839,0.0,0.0,0.0,-0.0197642240673303,60.0,32.03232955932617,0.0,-9.945271983724525e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,0.00011354462913,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,0.000119568692753,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,8.831364539219067e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914306640625,0.0,0.0,0.0001195683289552,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,0.0005671727703884,287.78887939453125,294.1499938964844,301.6910400390625,297.8430480957031,300.18212890625,301.7173156738281,284.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098696315661,3.0407385054331826e-08,0.0012098392471671,-0.0784933567047119,0.0,0.0,0.0,-0.0198869500309228,60.0,31.97192573547364,0.0,-9.980160342593081e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,0.0001138660154538,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0001199071266455,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,8.856359636411071e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,0.0001199067628476,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,0.0005687782540917,287.7536315917969,294.1499938964844,301.6557312011719,297.8377990722656,300.2137451171875,301.6813659667969,284.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807797202214715e-08,0.0012132625561207,-0.0795330330729484,0.0,0.0,0.0,-0.0200854483991861,60.0,31.830787658691406,0.0,-1.0036719544359585e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,0.0001138660154538,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0001199071266455,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,8.856359636411071e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,0.0001199067628476,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,0.0005687782540917,287.7536315917969,294.1499938964844,301.6557312011719,297.8377990722656,300.2137451171875,301.6813659667969,284.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807797202214715e-08,0.0012132625561207,-0.0795330330729484,0.0,0.0,0.0,-0.0200854483991861,60.0,31.830787658691406,0.0,-1.0036719544359585e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,0.000114058406325,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,0.0001201097111334,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,8.871322643244639e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,0.0001201093546114,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,0.000569739320781,287.7283630371094,294.1499938964844,301.6304626464844,297.8320007324219,300.2356872558594,301.6557006835937,284.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748103055499e-08,0.0012153121642768,-0.0801552534103393,0.0,0.0,0.0,-0.0202042702585458,60.0,31.718223571777344,0.0,-1.0070652223248545e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,0.0001141236061812,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,0.0001201783670694,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,8.876392530510202e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,0.0001201780105475,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,0.0005700649926438,287.71856689453125,294.1499938964844,301.6206970214844,297.8292541503906,300.2440490722656,301.6457824707031,284.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160376645624,3.112869606525237e-08,0.0012160065816715,-0.0803660675883293,0.0,0.0,0.0,-0.0202445331960916,60.0,31.672557830810547,0.0,-1.008216301556786e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,0.0001143172921729,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,0.0001203823194373,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,8.891456673154607e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.0001203819701913,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0005710326367989,287.6836853027344,294.1499938964844,301.5859375,297.8172302246094,300.2729187011719,301.610595703125,284.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.136996795660707e-08,0.0012180688790977,-0.0809922888875007,0.0,0.0,0.0,-0.0203641392290592,60.0,31.500547409057617,0.0,-1.0116397675119516e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,0.0001143172921729,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,0.0001203823194373,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,8.891456673154607e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.0001203819701913,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0005710326367989,287.6836853027344,294.1499938964844,301.5859375,297.8172302246094,300.2729187011719,301.610595703125,284.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.136996795660707e-08,0.0012180688790977,-0.0809922888875007,0.0,0.0,0.0,-0.0203641392290592,60.0,31.500547409057617,0.0,-1.0116397675119516e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,0.000114459231554,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,0.0001205317821586,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,8.902494300855324e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,0.0001205314329126,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,0.0005717417225241,287.6490478515625,294.1499938964844,301.5514831542969,297.8014221191406,300.3005065917969,301.57574462890625,284.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546740331123146e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.31712913513184,0.0,-1.0141516781914109e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,0.000114459231554,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,0.0001205317821586,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,8.902494300855324e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,0.0001205314329126,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,0.0005717417225241,287.6490478515625,294.1499938964844,301.5514831542969,297.8014221191406,300.3005065917969,301.57574462890625,284.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546740331123146e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.31712913513184,0.0,-1.0141516781914109e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,0.0001145109126809,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,0.0001205861917696,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,8.906512812245637e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0001205858497996,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,0.0005719998735003,287.6318054199219,294.1499938964844,301.53436279296875,297.79205322265625,300.3138427734375,301.5584411621094,284.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201617937535,3.161108708127358e-08,0.0012201301287859,-0.0816180184483528,0.0,0.0,0.0,-0.0204836670309305,60.0,31.220996856689453,0.0,-1.0150668572350696e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,0.0001145482965512,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776916503906,0.0,0.0,0.0001206255619763,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,8.909420284908265e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,0.0001206252200063,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,0.0005721867200918,287.6146545410156,294.1499938964844,301.517333984375,297.7816467285156,300.3268127441406,301.5412292480469,284.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205597013235,3.16576240777522e-08,0.0012205280363559,-0.0817387774586677,0.0,0.0,0.0,-0.0205067377537488,60.0,31.121524810791016,0.0,-1.0157289409562509e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,0.0001145792411989,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,0.0001206581291626,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,8.911824988899752e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.0001206577944685,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0005723413196392,287.58062744140625,294.1499938964844,301.4834899902344,297.7576599121094,300.3517150878906,301.50714111328125,284.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385183811187,0.0,0.0,0.0,-0.0205257944762706,60.0,30.910871505737305,0.0,-1.0162759878085128e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,0.0001145792411989,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,0.0001206581291626,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,8.911824988899752e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.0001206577944685,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0005723413196392,287.58062744140625,294.1499938964844,301.4834899902344,297.7576599121094,300.3517150878906,301.50714111328125,284.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385183811187,0.0,0.0,0.0,-0.0205257944762706,60.0,30.910871505737305,0.0,-1.0162759878085128e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0001145647183875,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.0001206428350997,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,8.910694305086508e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0001206425004056,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,0.000572268909309,287.5469055175781,294.1499938964844,301.45001220703125,297.7292175292969,300.37548828125,301.4734191894531,285.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.16778496767256e-08,0.0012207018444314,-0.0817912593483924,0.0,0.0,0.0,-0.0205167699605226,60.0,30.688138961791992,0.0,-1.0160167818185073e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0001145647183875,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.0001206428350997,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,8.910694305086508e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0001206425004056,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,0.000572268909309,287.5469055175781,294.1499938964844,301.45001220703125,297.7292175292969,300.37548828125,301.4734191894531,285.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.16778496767256e-08,0.0012207018444314,-0.0817912593483924,0.0,0.0,0.0,-0.0205167699605226,60.0,30.688138961791992,0.0,-1.0160167818185073e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,0.00011450558668,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,0.0001205805529025,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,8.906092989491299e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0001205802254844,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0005719735636375,287.5136108398437,294.1499938964844,301.4175720214844,297.6993103027344,300.3978881835937,301.4405212402344,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997198224067,0.0,0.0,0.0,-0.0204801764339208,60.0,30.45427131652832,0.0,-1.0149665286007804e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,0.00011450558668,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,0.0001205805529025,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,8.906092989491299e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0001205802254844,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0005719735636375,287.5136108398437,294.1499938964844,301.4175720214844,297.6993103027344,300.3978881835937,301.4405212402344,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997198224067,0.0,0.0,0.0,-0.0204801764339208,60.0,30.45427131652832,0.0,-1.0149665286007804e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,0.0001144212510553,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,0.0001204917352879,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,8.89953225851059e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0001204914078698,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,0.0005715524312108,287.4806823730469,294.1499938964844,301.38690185546875,297.6710205078125,300.4191589355469,301.4089050292969,285.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266783952713,0.0,0.0,0.0,-0.0204280167818069,60.0,30.219310760498047,0.0,-1.0134704098163638e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,0.0001144212510553,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,0.0001204917352879,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,8.89953225851059e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0001204914078698,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,0.0005715524312108,287.4806823730469,294.1499938964844,301.38690185546875,297.6710205078125,300.4191589355469,301.4089050292969,285.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266783952713,0.0,0.0,0.0,-0.0204280167818069,60.0,30.219310760498047,0.0,-1.0134704098163638e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,0.0001143697882071,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0001204375294037,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,8.895528299035504e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0001204372165375,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0005712953861802,287.4643859863281,294.1499938964844,301.3721923828125,297.6574401855469,300.4293212890625,301.39373779296875,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.143462024013388e-08,0.0012186219682916,-0.0811600759625434,0.0,0.0,0.0,-0.020396189764142,60.0,30.10291862487793,0.0,-1.0125581439979214e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0001143127301475,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0001203774445457,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,8.891089964890853e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,0.0001203771316795,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,0.0005710104014724,287.4482116699219,294.1499938964844,301.35791015625,297.6442565917969,300.439208984375,301.37896728515625,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180450139567,3.1363459385147514e-08,0.0012180135818198,-0.0809753984212875,0.0,0.0,0.0,-0.0203609131276607,60.0,29.98757553100586,0.0,-1.0115473259020292e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0001141836910392,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,0.0001202415442094,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,8.881052053766325e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0001202412386192,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,0.0005703659262508,287.4161376953125,294.1499938964844,301.3305358886719,297.6190185546875,300.4582824707031,301.3505249023437,285.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577039718627,0.0,0.0,0.0,-0.0202811360359191,60.0,29.759870529174805,0.0,-1.0092632862779285e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0001141836910392,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,0.0001202415442094,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,8.881052053766325e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0001202412386192,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,0.0005703659262508,287.4161376953125,294.1499938964844,301.3305358886719,297.6190185546875,300.4582824707031,301.3505249023437,285.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577039718627,0.0,0.0,0.0,-0.0202811360359191,60.0,29.759870529174805,0.0,-1.0092632862779285e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,0.0001140660751843,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,0.0001201176855829,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,8.87190253706649e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.0001201173727167,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,0.0005697784363292,287.39080810546875,294.1499938964844,301.30975341796875,297.599853515625,300.47283935546875,301.32891845703125,285.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.10558583294096e-08,0.0012153843417763,-0.0801770016551017,0.0,0.0,0.0,-0.0202084276825189,60.0,29.58088493347168,0.0,-1.007183954016e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,0.0001140339445555,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,0.00012008385238,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,8.869403973221779e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,0.0001200835467898,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,0.0005696180160157,287.384521484375,294.1499938964844,301.3047180175781,297.59521484375,300.4763488769531,301.32373046875,285.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150420807301,-0.0800730139017105,0.0,0.0,0.0,-0.020188570022583,60.0,29.53675079345703,0.0,-1.0066163724786749e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0001138663355959,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0001199073376483,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,8.856365457177162e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,0.000119907039334,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,0.0005687808152288,287.3533935546875,294.1499938964844,301.2803649902344,297.5727233886719,300.49346923828125,301.2984313964844,285.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849641114473,60.0,29.31822967529297,0.0,-1.003657956744064e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0001138663355959,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0001199073376483,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,8.856365457177162e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,0.000119907039334,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,0.0005687808152288,287.3533935546875,294.1499938964844,301.2803649902344,297.5727233886719,300.49346923828125,301.2984313964844,285.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849641114473,60.0,29.31822967529297,0.0,-1.003657956744064e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,0.0001136818973463,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,0.0001197131059598,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,8.842018723953515e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,0.0001197128076455,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,0.0005678596207872,287.3226928710937,294.1499938964844,301.25738525390625,297.55157470703125,300.5097045898437,301.2745666503906,285.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,29.10430335998535,0.0,-1.000407650053603e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,0.0001136818973463,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,0.0001197131059598,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,8.842018723953515e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,0.0001197128076455,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875671386719,0.0,0.0,0.0005678596207872,287.3226928710937,294.1499938964844,301.25738525390625,297.55157470703125,300.5097045898437,301.2745666503906,285.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,29.10430335998535,0.0,-1.000407650053603e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,0.0001135823622462,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,0.0001196082885144,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.280517578125,0.0,0.0,8.834276377456263e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,0.0001196079974761,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.0005673624691553,287.3075866699219,294.1499938964844,301.2464294433594,297.5414428710937,300.51739501953125,301.2633056640625,285.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102589244022,3.045274965529643e-08,0.0012102285400032,-0.0786111578345298,0.0,0.0,0.0,-0.0199094451963901,60.0,28.999494552612305,0.0,-9.986559490471337e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,0.000113479916763,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638244628906,0.0,0.0,0.0001195004006149,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,8.826307748677209e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.267333984375,0.0,0.0,0.0001195001095766,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,0.0005668507656082,287.2926025390625,294.1499938964844,301.2357482910156,297.5316162109375,300.52490234375,301.2523193359375,285.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091663666069,3.032501538768884e-08,0.0012091360986232,-0.0782794579863548,0.0,0.0,0.0,-0.0198461227118968,60.0,28.895828247070312,0.0,-9.96854510049161e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,0.0001132682373281,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,0.0001192774871014,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,8.809842256596312e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,0.0001192771960631,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.0005657934816554,287.2629089355469,294.1499938964844,301.21539306640625,297.5128173828125,300.5394592285156,301.2309875488281,285.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.690717697143555,0.0,-9.931376609984e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,0.0001132682373281,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,0.0001192774871014,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24957275390625,0.0,0.0,8.809842256596312e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24676513671875,0.0,0.0,0.0001192771960631,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,0.0005657934816554,287.2629089355469,294.1499938964844,301.21539306640625,297.5128173828125,300.5394592285156,301.2309875488281,285.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.690717697143555,0.0,-9.931376609984e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,0.000113040805445,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230224609375,0.0,0.0,0.0001190379771287,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,8.792151493253186e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,0.0001190376933664,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,0.0005646574427373,287.23370361328125,294.1499938964844,301.1961975097656,297.4951171875,300.55328369140625,301.2110290527344,285.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777575960565628e-08,0.0012044567847624,-0.0768575593829155,0.0,0.0,0.0,-0.0195747427642345,60.0,28.4900016784668,0.0,-9.891520136307008e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
