time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,0.000113040805445,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230224609375,0.0,0.0,0.0001190379771287,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,8.792151493253186e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,0.0001190376933664,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,0.0005646574427373,287.23370361328125,294.1499938964844,301.1961975097656,297.4951171875,300.55328369140625,301.2110290527344,285.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777575960565628e-08,0.0012044567847624,-0.0768575593829155,0.0,0.0,0.0,-0.0195747427642345,60.0,28.4900016784668,0.0,-9.891520136307008e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.207763671875,0.0,0.0,0.0001128013973357,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030029296875,0.0,0.0,0.0001187858579214,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090759277344,0.0,0.0,8.773529407335445e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063293457031,0.0,0.0,0.000118785581435,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,0.0005634616245515,287.2050476074219,294.1499938964844,301.1781005859375,297.4784240722656,300.5663146972656,301.1922912597656,285.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.9479119589836955e-08,0.0012019053101539,-0.0760821625590324,0.0,0.0,0.0,-0.0194267872720956,60.0,28.29362678527832,0.0,-9.849652826687817e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.207763671875,0.0,0.0,0.0001128013973357,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030029296875,0.0,0.0,0.0001187858579214,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090759277344,0.0,0.0,8.773529407335445e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063293457031,0.0,0.0,0.000118785581435,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,0.0005634616245515,287.2050476074219,294.1499938964844,301.1781005859375,297.4784240722656,300.5663146972656,301.1922912597656,285.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.9479119589836955e-08,0.0012019053101539,-0.0760821625590324,0.0,0.0,0.0,-0.0194267872720956,60.0,28.29362678527832,0.0,-9.849652826687817e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18780517578125,0.0,0.0,0.0001125514172599,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,0.000118522606499,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890869140625,0.0,0.0,8.754085138207301e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864013671875,0.0,0.0,0.0001185223372885,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859436035156,0.0,0.0,0.0005622130702249,287.1767578125,294.1499938964844,301.1610717773437,297.46270751953125,300.5788879394531,301.1744689941406,285.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992707150056,2.916749330950097e-08,0.0011992416111752,-0.0752724111080169,0.0,0.0,0.0,-0.0192723050713539,60.0,28.09993934631348,0.0,-9.806032608139505e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18780517578125,0.0,0.0,0.0001125514172599,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,0.000118522606499,299.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890869140625,0.0,0.0,8.754085138207301e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864013671875,0.0,0.0,0.0001185223372885,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859436035156,0.0,0.0,0.0005622130702249,287.1767578125,294.1499938964844,301.1610717773437,297.46270751953125,300.5788879394531,301.1744689941406,285.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992707150056,2.916749330950097e-08,0.0011992416111752,-0.0752724111080169,0.0,0.0,0.0,-0.0192723050713539,60.0,28.09993934631348,0.0,-9.806032608139505e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778869628906,0.0,0.0,0.0001124234258895,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732177734375,0.0,0.0,0.0001183878193842,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,8.744129445403814e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.176513671875,0.0,0.0,0.0001183875501737,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1760559082031,0.0,0.0,0.0005615737172774,287.1627502441406,294.1499938964844,301.15289306640625,297.4552001953125,300.5849914550781,301.1658935546875,285.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979063274338,2.900793383275868e-08,0.0011978773400187,-0.0748577490448951,0.0,0.0,0.0,-0.0191932059824466,60.0,28.004413604736328,0.0,-9.783735777091353e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,0.0001122918038163,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634216308594,0.0,0.0,0.0001182492123916,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693115234375,0.0,0.0,8.733891445444897e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,0.0001182489431812,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662292480469,0.0,0.0,0.0005609162617474,287.1488952636719,294.1499938964844,301.1449890136719,297.4478759765625,300.5909118652344,301.1576232910156,285.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965035228058,2.884385885693064e-08,0.001196474651806,-0.0744313076138496,0.0,0.0,0.0,-0.01911186799407,60.0,27.909730911254883,0.0,-9.760834274175069e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,0.0001120111191994,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439819335937,0.0,0.0,0.0001179536266135,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497802734375,0.0,0.0,8.712058479432017e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1471862792969,0.0,0.0,0.0001179533646791,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.146728515625,0.0,0.0,0.0005595142720267,287.1215515136719,294.1499938964844,301.1297912597656,297.43389892578125,300.602294921875,301.141845703125,285.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935119982808,2.8493969850273974e-08,0.001193483476527,-0.0735217928886413,0.0,0.0,0.0,-0.0189384166151285,60.0,27.722082138061523,0.0,-9.712086068702774e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,0.0001120111191994,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439819335937,0.0,0.0,0.0001179536266135,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497802734375,0.0,0.0,8.712058479432017e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1471862792969,0.0,0.0,0.0001179533646791,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.146728515625,0.0,0.0,0.0005595142720267,287.1215515136719,294.1499938964844,301.1297912597656,297.43389892578125,300.602294921875,301.141845703125,285.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935119982808,2.8493969850273974e-08,0.001193483476527,-0.0735217928886413,0.0,0.0,0.0,-0.0189384166151285,60.0,27.722082138061523,0.0,-9.712086068702774e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,0.0001117411229643,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1270751953125,0.0,0.0,0.0001176693040179,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1328125,0.0,0.0,8.691057882970199e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302185058594,0.0,0.0,0.0001176690493593,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297912597656,0.0,0.0,0.000558165658731,287.0979309082031,294.1499938964844,301.1171264648437,297.4222106933594,300.6118469238281,301.12872314453125,285.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906350264325,2.815742305983804e-08,0.0011906068539246,-0.072646789252758,0.0,0.0,0.0,-0.018771581351757,60.0,27.557626724243164,0.0,-9.665311750950425e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292724609375,0.0,0.0,0.0001117020656238,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247863769531,0.0,0.0,0.0001176281730295,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,8.688020170666277e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279296875,0.0,0.0,0.000117627911095,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12750244140625,0.0,0.0,0.0005579706048592,287.0947265625,294.1499938964844,301.1154479980469,297.420654296875,300.61309814453125,301.1269836425781,285.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902187252417,2.8108736671583773e-08,0.0011901906691491,-0.0725201889872551,0.0,0.0,0.0,-0.0187474451959133,60.0,27.535131454467773,0.0,-9.658553778990608e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102600097656,0.0,0.0,0.0001113595499191,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,0.0001172674819827,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114807128906,0.0,0.0,8.661378524266183e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,0.0001172672273241,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085205078125,0.0,0.0,0.0005562597652897,287.0684509277344,294.1499938964844,301.1018371582031,297.4081115722656,300.6233825683594,301.1129455566406,285.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865686392411,2.7681805292445464e-08,0.0011865409323945,-0.0714099332690239,0.0,0.0,0.0,-0.0185358021408319,60.0,27.347148895263672,0.0,-9.599400385695844e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102600097656,0.0,0.0,0.0001113595499191,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,0.0001172674819827,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114807128906,0.0,0.0,8.661378524266183e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,0.0001172672273241,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085205078125,0.0,0.0,0.0005562597652897,287.0684509277344,294.1499938964844,301.1018371582031,297.4081115722656,300.6233825683594,301.1129455566406,285.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865686392411,2.7681805292445464e-08,0.0011865409323945,-0.0714099332690239,0.0,0.0,0.0,-0.0185358021408319,60.0,27.347148895263672,0.0,-9.599400385695844e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,0.0001109830263885,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.087158203125,0.0,0.0,0.0001168709713965,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927124023437,0.0,0.0,8.632092067273334e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902404785156,0.0,0.0,0.000116870724014,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898132324219,0.0,0.0,0.0005543790175579,287.0426940917969,294.1499938964844,301.0888977050781,297.39617919921875,300.6330871582031,301.099609375,285.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825558030977,2.721249181547592e-08,0.0011825286783277,-0.0701891630887985,0.0,0.0,0.0,-0.0183031465858221,60.0,27.157197952270508,0.0,-9.534583966797072e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,0.0001109830263885,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.087158203125,0.0,0.0,0.0001168709713965,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927124023437,0.0,0.0,8.632092067273334e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902404785156,0.0,0.0,0.000116870724014,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898132324219,0.0,0.0,0.0005543790175579,287.0426940917969,294.1499938964844,301.0888977050781,297.39617919921875,300.6330871582031,301.099609375,285.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825558030977,2.721249181547592e-08,0.0011825286783277,-0.0701891630887985,0.0,0.0,0.0,-0.0183031465858221,60.0,27.157197952270508,0.0,-9.534583966797072e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,0.000110785185825,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0779113769531,0.0,0.0,0.0001166626316262,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834350585937,0.0,0.0,8.616703416919336e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809631347656,0.0,0.0,0.0001166623842436,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08056640625,0.0,0.0,0.0005533907678909,287.0299987792969,294.1499938964844,301.0826721191406,297.39044189453125,300.6377868652344,301.0932006835937,285.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804471723735,2.696589973538721e-08,0.0011804201640188,-0.0695476084947586,0.0,0.0,0.0,-0.018180901184678,60.0,27.061595916748047,0.0,-9.500615760771325e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07305908203125,0.0,0.0,0.000110580229375,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687561035156,0.0,0.0,0.0001164467976195,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,8.60076179378666e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07177734375,0.0,0.0,0.0001164465575129,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713806152344,0.0,0.0,0.0005523670115508,287.0174255371094,294.1499938964844,301.0765991210937,297.38482666015625,300.6423645019531,301.0869445800781,285.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782629881054,2.6710447187383586e-08,0.0011782363289967,-0.068882904946804,0.0,0.0,0.0,-0.0180542655289173,60.0,26.965517044067383,0.0,-9.465490080629024e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,0.0001101582383853,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506286621094,0.0,0.0,0.0001160024112323,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560302734375,0.0,0.0,8.567939221393317e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535888671875,0.0,0.0,0.0001160021711257,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531921386719,0.0,0.0,0.0005502591375261,286.9927062988281,294.1499938964844,301.0648193359375,297.3739624023437,300.6511535644531,301.07489013671875,285.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737659806385,2.6184483914448723e-08,0.0011737397871911,-0.0675140470266342,0.0,0.0,0.0,-0.0177935268729925,60.0,26.77301979064941,0.0,-9.393373545663053e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,0.0001101582383853,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506286621094,0.0,0.0,0.0001160024112323,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560302734375,0.0,0.0,8.567939221393317e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535888671875,0.0,0.0,0.0001160021711257,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531921386719,0.0,0.0,0.0005502591375261,286.9927062988281,294.1499938964844,301.0648193359375,297.3739624023437,300.6511535644531,301.07489013671875,285.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737659806385,2.6184483914448723e-08,0.0011737397871911,-0.0675140470266342,0.0,0.0,0.0,-0.0177935268729925,60.0,26.77301979064941,0.0,-9.393373545663053e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369873046875,0.0,0.0,0.0001097321073757,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328063964844,0.0,0.0,0.0001155536665464,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03814697265625,0.0,0.0,8.534794324077666e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357360839844,0.0,0.0,0.0001155534337158,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353698730469,0.0,0.0,0.0005481305997818,286.9685974121094,294.1499938964844,301.0534973144531,297.363525390625,300.6593933105469,301.0633850097656,285.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692247353494,2.56533692066796e-08,0.0011691990075632,-0.0661314129829406,0.0,0.0,0.0,-0.0175302345305681,60.0,26.58223342895508,0.0,-9.320829263970157e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369873046875,0.0,0.0,0.0001097321073757,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328063964844,0.0,0.0,0.0001155536665464,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03814697265625,0.0,0.0,8.534794324077666e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357360839844,0.0,0.0,0.0001155534337158,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353698730469,0.0,0.0,0.0005481305997818,286.9685974121094,294.1499938964844,301.0534973144531,297.363525390625,300.6593933105469,301.0633850097656,285.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692247353494,2.56533692066796e-08,0.0011691990075632,-0.0661314129829406,0.0,0.0,0.0,-0.0175302345305681,60.0,26.58223342895508,0.0,-9.320829263970157e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,0.0001093074461095,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152587890625,0.0,0.0,0.0001151064643636,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204772949219,0.0,0.0,8.501762931700796e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01812744140625,0.0,0.0,0.0001151062388089,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,0.0005460093962028,286.9449462890625,294.1499938964844,301.0425720214844,297.3534240722656,300.6673278808594,301.0522766113281,285.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646985076367,2.5124087699168743e-08,0.0011646734783425,-0.0647531747817993,0.0,0.0,0.0,-0.0172678474336862,60.0,26.39333152770996,0.0,-9.248815757700869e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,0.0001093074461095,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152587890625,0.0,0.0,0.0001151064643636,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204772949219,0.0,0.0,8.501762931700796e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01812744140625,0.0,0.0,0.0001151062388089,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,0.0005460093962028,286.9449462890625,294.1499938964844,301.0425720214844,297.3534240722656,300.6673278808594,301.0522766113281,285.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646985076367,2.5124087699168743e-08,0.0011646734783425,-0.0647531747817993,0.0,0.0,0.0,-0.0172678474336862,60.0,26.39333152770996,0.0,-9.248815757700869e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,0.0001089069846784,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,0.0001146847571362,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,8.470615284750238e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008239746094,0.0,0.0,0.0001146845315815,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004577636719,0.0,0.0,0.0005440090899355,286.9218444824219,294.1499938964844,301.0319519042969,297.3436584472656,300.6747741699219,301.0415344238281,285.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604313040152,2.4624979388931933e-08,0.0011604066239669,-0.0634531676769256,0.0,0.0,0.0,-0.0170204229652881,60.0,26.21031188964844,0.0,-9.181162141658208e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0020446777344,0.0,0.0,0.0001089069846784,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,0.0001146847571362,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,8.470615284750238e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008239746094,0.0,0.0,0.0001146845315815,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004577636719,0.0,0.0,0.0005440090899355,286.9218444824219,294.1499938964844,301.0319519042969,297.3436584472656,300.6747741699219,301.0415344238281,285.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604313040152,2.4624979388931933e-08,0.0011604066239669,-0.0634531676769256,0.0,0.0,0.0,-0.0170204229652881,60.0,26.21031188964844,0.0,-9.181162141658208e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99346923828125,0.0,0.0,0.0001087120399461,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.98944091796875,0.0,0.0,0.0001144794659921,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945678710937,0.0,0.0,8.45545218908228e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99224853515625,0.0,0.0,0.0001144792404375,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99188232421875,0.0,0.0,0.0005430353339761,286.91046142578125,294.1499938964844,301.0267333984375,297.3388671875,300.6783752441406,301.0362854003906,285.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583539890125,2.4382007524081928e-08,0.0011583296582102,-0.0628201961517334,0.0,0.0,0.0,-0.0168999750167131,60.0,26.12073135375977,0.0,-9.148317303697696e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,0.0001085302355932,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98095703125,0.0,0.0,0.0001142880137194,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9860534667969,0.0,0.0,8.441311365459114e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837646484375,0.0,0.0,0.0001142877881648,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833984375,0.0,0.0,0.0005421272362582,286.8992004394531,294.1499938964844,301.0216064453125,297.3341064453125,300.681884765625,301.0310974121094,285.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156416372396,2.4155415445648032e-08,0.0011563922744244,-0.0622298344969749,0.0,0.0,0.0,-0.0167876444756984,60.0,26.03335952758789,0.0,-9.117739807606996e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682006835937,0.0,0.0,0.0001082075832528,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,0.0001139482410508,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692687988281,0.0,0.0,8.416215132456273e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,0.000113948022772,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666442871094,0.0,0.0,0.0005405155825428,286.8771057128906,294.1499938964844,301.01141357421875,297.32470703125,300.6885681152344,301.0209045410156,285.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529776966199,2.3753273126203567e-08,0.0011529539478942,-0.0611819364130497,0.0,0.0,0.0,-0.0165882874280214,60.0,25.868061065673828,0.0,-9.063598582770285e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682006835937,0.0,0.0,0.0001082075832528,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,0.0001139482410508,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9692687988281,0.0,0.0,8.416215132456273e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.967041015625,0.0,0.0,0.000113948022772,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666442871094,0.0,0.0,0.0005405155825428,286.8771057128906,294.1499938964844,301.01141357421875,297.32470703125,300.6885681152344,301.0209045410156,285.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529776966199,2.3753273126203567e-08,0.0011529539478942,-0.0611819364130497,0.0,0.0,0.0,-0.0165882874280214,60.0,25.868061065673828,0.0,-9.063598582770285e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523010253906,0.0,0.0,0.0001079305875464,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94842529296875,0.0,0.0,0.0001136565406341,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.953369140625,0.0,0.0,8.394669566769153e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9511413574219,0.0,0.0,0.0001136563223553,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507751464844,0.0,0.0,0.0005391319864429,286.8562927246094,294.1499938964844,301.0017395019531,297.3157958984375,300.6947021484375,301.01123046875,285.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500243563205,2.3408023963611413e-08,0.0011500009568408,-0.0602821297943592,0.0,0.0,0.0,-0.0164171271026134,60.0,25.71688461303711,0.0,-9.017244906317501e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95166015625,0.0,0.0,0.0001079206340364,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94775390625,0.0,0.0,0.0001136460559791,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95269775390625,0.0,0.0,8.393895404879004e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95050048828125,0.0,0.0,0.0001136458377004,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501342773437,0.0,0.0,0.0005390822771005,286.8554077148437,294.1499938964844,301.0013427734375,297.3154296875,300.6949768066406,301.0108337402344,285.74169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499183019623,2.33956161110882e-08,0.0011498949024826,-0.0602497905492782,0.0,0.0,0.0,-0.0164109766483306,60.0,25.71079635620117,0.0,-9.015581525773086e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,0.0001077128035831,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,0.0001134271951741,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364624023437,0.0,0.0,8.377729682251811e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93426513671875,0.0,0.0,0.0001134269841713,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93389892578125,0.0,0.0,0.0005380441434681,286.83428955078125,294.1499938964844,300.9913024902344,297.30615234375,300.7009582519531,301.0008239746094,285.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477040825411,2.3136562887771106e-08,0.0011476809158921,-0.0595745332539081,0.0,0.0,0.0,-0.0162825603038072,60.0,25.570072174072266,0.0,-8.980882171272243e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,0.0001077128035831,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,0.0001134271951741,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364624023437,0.0,0.0,8.377729682251811e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93426513671875,0.0,0.0,0.0001134269841713,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93389892578125,0.0,0.0,0.0005380441434681,286.83428955078125,294.1499938964844,300.9913024902344,297.30615234375,300.7009582519531,301.0008239746094,285.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477040825411,2.3136562887771106e-08,0.0011476809158921,-0.0595745332539081,0.0,0.0,0.0,-0.0162825603038072,60.0,25.570072174072266,0.0,-8.980882171272243e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193725585937,0.0,0.0,0.0001075534455594,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91558837890625,0.0,0.0,0.0001132593752117,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92041015625,0.0,0.0,8.365333633264527e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9182434082031,0.0,0.0,0.000113259164209,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,0.0005372482119128,286.8135070800781,294.1499938964844,300.981201171875,297.2968444824219,300.7066650390625,300.9908447265625,285.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146005350165,2.293791645513465e-08,0.0011459824163466,-0.0590566769242286,0.0,0.0,0.0,-0.0161840822547674,60.0,25.44014549255371,0.0,-8.954319241638586e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193725585937,0.0,0.0,0.0001075534455594,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91558837890625,0.0,0.0,0.0001132593752117,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92041015625,0.0,0.0,8.365333633264527e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9182434082031,0.0,0.0,0.000113259164209,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,0.0005372482119128,286.8135070800781,294.1499938964844,300.981201171875,297.2968444824219,300.7066650390625,300.9908447265625,285.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146005350165,2.293791645513465e-08,0.0011459824163466,-0.0590566769242286,0.0,0.0,0.0,-0.0161840822547674,60.0,25.44014549255371,0.0,-8.954319241638586e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114685058594,0.0,0.0,0.0001075078907888,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90771484375,0.0,0.0,0.0001132113975472,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9124755859375,0.0,0.0,8.36179024190642e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,0.0001132111938204,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90997314453125,0.0,0.0,0.0005370206781663,286.8033142089844,294.1499938964844,300.97613525390625,297.29217529296875,300.7093811035156,300.98583984375,285.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145519549027,2.2881115668837992e-08,0.001145496731624,-0.0589085966348648,0.0,0.0,0.0,-0.0161559227854013,60.0,25.38176155090332,0.0,-8.94673064522067e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9035949707031,0.0,0.0,0.0001074809551937,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998718261719,0.0,0.0,0.0001131830358644,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90460205078125,0.0,0.0,8.359694766113535e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024963378906,0.0,0.0,0.0001131828321376,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,0.0005368861602619,286.793212890625,294.1499938964844,300.97100830078125,297.2874450683594,300.7120056152344,300.9808044433594,285.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452323524281,2.284752120829125e-08,0.0011452094186097,-0.0588210113346576,0.0,0.0,0.0,-0.016139268875122,60.0,25.32747459411621,0.0,-8.942244278387079e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880615234375,0.0,0.0,0.0001074923784472,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,0.0001131950630224,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890380859375,0.0,0.0,8.360582432942465e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,0.0001131948592956,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8865966796875,0.0,0.0,0.0005369432619772,286.7733459472656,294.1499938964844,300.96063232421875,297.27789306640625,300.717041015625,300.9705505371094,285.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453528422862,2.286169120679915e-08,0.0011453299084678,-0.0588579550385475,0.0,0.0,0.0,-0.0161462910473346,60.0,25.23220634460449,0.0,-8.944136453692408e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880615234375,0.0,0.0,0.0001074923784472,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843688964844,0.0,0.0,0.0001131950630224,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890380859375,0.0,0.0,8.360582432942465e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,0.0001131948592956,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8865966796875,0.0,0.0,0.0005369432619772,286.7733459472656,294.1499938964844,300.96063232421875,297.27789306640625,300.717041015625,300.9705505371094,285.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453528422862,2.286169120679915e-08,0.0011453299084678,-0.0588579550385475,0.0,0.0,0.0,-0.0161462910473346,60.0,25.23220634460449,0.0,-8.944136453692408e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
