time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727111816406,0.0,0.0,0.0001075788532034,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690795898437,0.0,0.0,0.000113286114356,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,8.367306872969493e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716125488281,0.0,0.0,0.0001132859106292,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87127685546875,0.0,0.0,0.0005373752792365,286.7538452148437,294.1499938964844,300.95001220703125,297.2680969238281,300.7218017578125,300.9601745605469,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462728725746,2.2969379287474112e-08,0.0011462498223409,-0.0591387040913105,0.0,0.0,0.0,-0.0161996725946664,60.0,25.152528762817383,0.0,-8.958524233548817e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727111816406,0.0,0.0,0.0001075788532034,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690795898437,0.0,0.0,0.000113286114356,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,8.367306872969493e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716125488281,0.0,0.0,0.0001132859106292,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87127685546875,0.0,0.0,0.0005373752792365,286.7538452148437,294.1499938964844,300.95001220703125,297.2680969238281,300.7218017578125,300.9601745605469,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462728725746,2.2969379287474112e-08,0.0011462498223409,-0.0591387040913105,0.0,0.0,0.0,-0.0161996725946664,60.0,25.152528762817383,0.0,-8.958524233548817e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85760498046875,0.0,0.0,0.0001077331689884,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8540344238281,0.0,0.0,0.0001134486083174,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85858154296875,0.0,0.0,8.379308565054089e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565368652344,0.0,0.0,0.0001134484118665,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.856201171875,0.0,0.0,0.00053814612329,286.7348022460937,294.1499938964844,300.9402770996094,297.2591247558594,300.7262268066406,300.9502258300781,285.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479173554107,2.3161616624634007e-08,0.0011478941887617,-0.0596398413181304,0.0,0.0,0.0,-0.0162949748337268,60.0,25.09206771850586,0.0,-8.984235222442295e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85760498046875,0.0,0.0,0.0001077331689884,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8540344238281,0.0,0.0,0.0001134486083174,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85858154296875,0.0,0.0,8.379308565054089e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565368652344,0.0,0.0,0.0001134484118665,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.856201171875,0.0,0.0,0.00053814612329,286.7348022460937,294.1499938964844,300.9402770996094,297.2591247558594,300.7262268066406,300.9502258300781,285.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479173554107,2.3161616624634007e-08,0.0011478941887617,-0.0596398413181304,0.0,0.0,0.0,-0.0162949748337268,60.0,25.09206771850586,0.0,-8.984235222442295e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426818847656,0.0,0.0,0.0001079076319001,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,0.0001136323189712,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436584472656,0.0,0.0,8.39287749840878e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,0.0001136321297963,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84130859375,0.0,0.0,0.0005390176665969,286.716064453125,294.1499938964844,300.9326477050781,297.2520751953125,300.7304382324219,300.9410705566406,285.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497751111164,2.3378959213005146e-08,0.0011497517116367,-0.0602063722908496,0.0,0.0,0.0,-0.0164027158170938,60.0,25.04238510131836,0.0,-9.013348289954592e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426818847656,0.0,0.0,0.0001079076319001,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,0.0001136323189712,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436584472656,0.0,0.0,8.39287749840878e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,0.0001136321297963,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84130859375,0.0,0.0,0.0005390176665969,286.716064453125,294.1499938964844,300.9326477050781,297.2520751953125,300.7304382324219,300.9410705566406,285.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497751111164,2.3378959213005146e-08,0.0011497517116367,-0.0602063722908496,0.0,0.0,0.0,-0.0164027158170938,60.0,25.04238510131836,0.0,-9.013348289954592e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353271484375,0.0,0.0,0.0001080045476555,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318176269531,0.0,0.0,0.0001137343788286,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362731933594,0.0,0.0,8.400415390497074e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,0.0001137341896537,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339538574219,0.0,0.0,0.0005395018379203,286.70684814453125,294.1499938964844,300.9295349121094,297.24920654296875,300.7324523925781,300.9371337890625,285.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150808064267,2.34997035164497e-08,0.001150784548372,-0.0605210848152637,0.0,0.0,0.0,-0.0164625756442546,60.0,25.02242851257324,0.0,-9.029542269445301e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280029296875,0.0,0.0,0.0001081068330677,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82452392578125,0.0,0.0,0.0001138420921051,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289489746094,0.0,0.0,8.40837019495666e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,0.0001138418956543,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266296386719,0.0,0.0,0.0005400127847678,286.6977233886719,294.1499938964844,300.9268798828125,297.24676513671875,300.7344055175781,300.93365478515625,285.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151897595264,2.36271358033946e-08,0.0011518739629536,-0.0608532093465328,0.0,0.0,0.0,-0.016525749117136,60.0,25.005125045776367,0.0,-9.046649296351461e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81353759765625,0.0,0.0,0.0001083255119738,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100891113281,0.0,0.0,0.0001140723616117,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,8.425377745879814e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,0.0001140721724368,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81219482421875,0.0,0.0,0.0005411051679402,286.6798095703125,294.1499938964844,300.9228820800781,297.2431030273437,300.7382507324219,300.9280700683594,285.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542268330231,2.389957387549657e-08,0.0011542029678821,-0.0615631937980651,0.0,0.0,0.0,-0.0166608057916164,60.0,24.97821617126465,0.0,-9.083277063837158e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81353759765625,0.0,0.0,0.0001083255119738,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100891113281,0.0,0.0,0.0001140723616117,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.814453125,0.0,0.0,8.425377745879814e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125,0.0,0.0,0.0001140721724368,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81219482421875,0.0,0.0,0.0005411051679402,286.6798095703125,294.1499938964844,300.9228820800781,297.2431030273437,300.7382507324219,300.9280700683594,285.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542268330231,2.389957387549657e-08,0.0011542029678821,-0.0615631937980651,0.0,0.0,0.0,-0.0166608057916164,60.0,24.97821617126465,0.0,-9.083277063837158e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992553710937,0.0,0.0,0.0001085579206119,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958984375,0.0,0.0,0.000114317095722,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001708984375,0.0,0.0,8.44345340738073e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982482910156,0.0,0.0,0.0001143169065471,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,0.0005422661197371,286.6622619628906,294.1499938964844,300.9205017089844,297.24090576171875,300.7419738769531,300.924072265625,285.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567026376724,2.4189128922103013e-08,0.0011566784232854,-0.0623176805675029,0.0,0.0,0.0,-0.0168043468147516,60.0,24.95974540710449,0.0,-9.122286570573125e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992553710937,0.0,0.0,0.0001085579206119,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958984375,0.0,0.0,0.000114317095722,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001708984375,0.0,0.0,8.44345340738073e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982482910156,0.0,0.0,0.0001143169065471,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,0.0005422661197371,286.6622619628906,294.1499938964844,300.9205017089844,297.24090576171875,300.7419738769531,300.924072265625,285.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567026376724,2.4189128922103013e-08,0.0011566784232854,-0.0623176805675029,0.0,0.0,0.0,-0.0168043468147516,60.0,24.95974540710449,0.0,-9.122286570573125e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,0.0001088015778805,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0001145736750913,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861022949219,0.0,0.0,8.46240363898687e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,0.0001145734859164,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,0.0005434833001345,286.64508056640625,294.1499938964844,300.9195861816406,297.24005126953125,300.7455749511719,300.92169189453125,285.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592984665185,2.4492704753242843e-08,0.0011592739028856,-0.0631085932254791,0.0,0.0,0.0,-0.0169548410922288,60.0,24.94898796081543,0.0,-9.163274228285445e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,0.0001088015778805,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0001145736750913,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861022949219,0.0,0.0,8.46240363898687e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,0.0001145734859164,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,0.0005434833001345,286.64508056640625,294.1499938964844,300.9195861816406,297.24005126953125,300.7455749511719,300.92169189453125,285.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592984665185,2.4492704753242843e-08,0.0011592739028856,-0.0631085932254791,0.0,0.0,0.0,-0.0169548410922288,60.0,24.94898796081543,0.0,-9.163274228285445e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,0.00010905158706,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680969238281,0.0,0.0,0.0001148369410657,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,8.481847908115014e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,0.0001148367591667,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,0.0005447321454994,286.6282958984375,294.1499938964844,300.91998291015625,297.2403869628906,300.7491455078125,300.9208068847656,285.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619618162512,2.4804192477745346e-08,0.0011619370197877,-0.0639199987053871,0.0,0.0,0.0,-0.0171092562377452,60.0,24.94477844238281,0.0,-9.205425754998944e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,0.00010905158706,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680969238281,0.0,0.0,0.0001148369410657,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,8.481847908115014e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,0.0001148367591667,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,0.0005447321454994,286.6282958984375,294.1499938964844,300.91998291015625,297.2403869628906,300.7491455078125,300.9208068847656,285.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619618162512,2.4804192477745346e-08,0.0011619370197877,-0.0639199987053871,0.0,0.0,0.0,-0.0171092562377452,60.0,24.94477844238281,0.0,-9.205425754998944e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645263671875,0.0,0.0,0.0001091782905859,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76129150390625,0.0,0.0,0.0001149703675764,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654113769531,0.0,0.0,8.491702465107664e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635803222656,0.0,0.0,0.0001149701856775,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632751464844,0.0,0.0,0.0005453650956042,286.6200256347656,294.1499938964844,300.9206237792969,297.2409973144531,300.7508850097656,300.9208068847656,286.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.4962057310062853e-08,0.0011632866226136,-0.0643311738967895,0.0,0.0,0.0,-0.0171875152736902,60.0,24.944629669189453,0.0,-9.226825170571828e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.0,0.0001093048631446,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545166015625,0.0,0.0,0.000115103648568,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586364746094,0.0,0.0,8.501546835759655e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567749023437,0.0,0.0,0.000115103466669,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565002441406,0.0,0.0,0.000545997347217,286.6118469238281,294.1499938964844,300.9215393066406,297.2418212890625,300.7526550292969,300.921142578125,286.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646599741652,2.5119755164837443e-08,0.0011646348284557,-0.0647418871521949,0.0,0.0,0.0,-0.0172656923532485,60.0,24.94560813903809,0.0,-9.248227428315658e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,0.0001095553816412,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,0.0001153674456872,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,8.521030395058915e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.743408203125,0.0,0.0,0.0001153672710643,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431030273437,0.0,0.0,0.000547248753719,286.5958251953125,294.1499938964844,300.9241027832031,297.24420166015625,300.75616455078125,300.9227294921875,286.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673287954181,2.543187882508846e-08,0.0011673034168779,-0.0655547007918357,0.0,0.0,0.0,-0.0174204222857952,60.0,24.95050048828125,0.0,-9.29065961940978e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,0.0001095553816412,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,0.0001153674456872,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,8.521030395058915e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.743408203125,0.0,0.0,0.0001153672710643,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431030273437,0.0,0.0,0.000547248753719,286.5958251953125,294.1499938964844,300.9241027832031,297.24420166015625,300.75616455078125,300.9227294921875,286.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673287954181,2.543187882508846e-08,0.0011673034168779,-0.0655547007918357,0.0,0.0,0.0,-0.0174204222857952,60.0,24.95050048828125,0.0,-9.29065961940978e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,0.0001098024222301,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72802734375,0.0,0.0,0.0001156275902758,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,8.540244016330689e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,0.0001156274156528,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,0.000548482814338,286.58013916015625,294.1499938964844,300.9275207519531,297.24737548828125,300.7596740722656,300.9252624511719,286.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169960713014,2.5739673503721864e-08,0.0011699349852278,-0.0663561075925827,0.0,0.0,0.0,-0.017573008313775,60.0,24.958375930786133,0.0,-9.332598693845284e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,0.0001098024222301,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72802734375,0.0,0.0,0.0001156275902758,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,8.540244016330689e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,0.0001156274156528,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,0.000548482814338,286.58013916015625,294.1499938964844,300.9275207519531,297.24737548828125,300.7596740722656,300.9252624511719,286.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169960713014,2.5739673503721864e-08,0.0011699349852278,-0.0663561075925827,0.0,0.0,0.0,-0.017573008313775,60.0,24.958375930786133,0.0,-9.332598693845284e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,0.0001100398076232,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,0.0001158775630756,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,8.55870675877668e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,0.0001158773884526,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0005496686790138,286.5648193359375,294.1499938964844,300.93170166015625,297.2511901855469,300.7632141113281,300.9287109375,286.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117248960305,2.603544047019568e-08,0.0011724635260179,-0.0671260878443718,0.0,0.0,0.0,-0.017719630151987,60.0,24.96803092956543,0.0,-9.37298736403136e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,0.0001100398076232,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,0.0001158775630756,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,8.55870675877668e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,0.0001158773884526,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0005496686790138,286.5648193359375,294.1499938964844,300.93170166015625,297.2511901855469,300.7632141113281,300.9287109375,286.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117248960305,2.603544047019568e-08,0.0011724635260179,-0.0671260878443718,0.0,0.0,0.0,-0.017719630151987,60.0,24.96803092956543,0.0,-9.37298736403136e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054748535156,0.0,0.0,0.0001102665701182,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,0.0001161163527285,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.706298828125,0.0,0.0,8.57634368003346e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,0.0001161161853815,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,0.0005508014583028,286.5498962402344,294.1499938964844,300.9364013671875,297.25555419921875,300.7667541503906,300.932861328125,286.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749054538086,2.6317971801859134e-08,0.0011748791439458,-0.0678614974021911,0.0,0.0,0.0,-0.0178596917539834,60.0,24.97861862182617,0.0,-9.41165083645501e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054748535156,0.0,0.0,0.0001102665701182,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,0.0001161163527285,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.706298828125,0.0,0.0,8.57634368003346e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,0.0001161161853815,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,0.0005508014583028,286.5498962402344,294.1499938964844,300.9364013671875,297.25555419921875,300.7667541503906,300.932861328125,286.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749054538086,2.6317971801859134e-08,0.0011748791439458,-0.0678614974021911,0.0,0.0,0.0,-0.0178596917539834,60.0,24.97861862182617,0.0,-9.41165083645501e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,0.0001103747126762,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,0.0001162302360171,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70001220703125,0.0,0.0,8.584753959439695e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,0.0001162300613941,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.697998046875,0.0,0.0,0.0005513416253961,286.5425720214844,294.1499938964844,300.9389343261719,297.25787353515625,300.7685546875,300.9351806640625,286.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760571505874,2.64527066917708e-08,0.001176030607894,-0.0682121664285659,0.0,0.0,0.0,-0.0179264824837446,60.0,24.983964920043945,0.0,-9.430116421071945e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,0.000110479122668,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,0.0001163401757366,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937866210937,0.0,0.0,8.592874655732885e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69207763671875,0.0,0.0,0.0001163400083896,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918029785156,0.0,0.0,0.0005518632242456,286.53533935546875,294.1499938964844,300.9415588378906,297.2602844238281,300.7703552246094,300.9376220703125,286.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771693825721,2.658278752676324e-08,0.0011771427234634,-0.0685506984591484,0.0,0.0,0.0,-0.0179909691214561,60.0,24.989166259765625,0.0,-9.447961701880558e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,0.0001106763083953,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,0.000116547824291,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814880371094,0.0,0.0,8.608210919192061e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798095703125,0.0,0.0,0.000116547656944,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795349121094,0.0,0.0,0.0005528482724912,286.52117919921875,294.1499938964844,300.9469909667969,297.2652893066406,300.7740173339844,300.9427185058594,286.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792703298851,2.6828466559436492e-08,0.0011792435543611,-0.0691900104284286,0.0,0.0,0.0,-0.0181127618998289,60.0,24.99867820739746,0.0,-9.481710350200957e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,0.0001106763083953,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,0.000116547824291,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814880371094,0.0,0.0,8.608210919192061e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798095703125,0.0,0.0,0.000116547656944,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795349121094,0.0,0.0,0.0005528482724912,286.52117919921875,294.1499938964844,300.9469909667969,297.2652893066406,300.7740173339844,300.9427185058594,286.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792703298851,2.6828466559436492e-08,0.0011792435543611,-0.0691900104284286,0.0,0.0,0.0,-0.0181127618998289,60.0,24.99867820739746,0.0,-9.481710350200957e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,0.0001108575670514,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,0.0001167386872111,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66943359375,0.0,0.0,8.62230735947378e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66778564453125,0.0,0.0,0.0001167385198641,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,0.0005537536926567,286.5073547363281,294.1499938964844,300.9525146484375,297.2704162597656,300.7776794433594,300.9481201171875,286.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181201194413,2.7054285922645253e-08,0.001181174069643,-0.0697775706648826,0.0,0.0,0.0,-0.0182247087359428,60.0,25.006650924682617,0.0,-9.512784515663952e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,0.0001108575670514,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,0.0001167386872111,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66943359375,0.0,0.0,8.62230735947378e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66778564453125,0.0,0.0,0.0001167385198641,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,0.0005537536926567,286.5073547363281,294.1499938964844,300.9525146484375,297.2704162597656,300.7776794433594,300.9481201171875,286.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181201194413,2.7054285922645253e-08,0.001181174069643,-0.0697775706648826,0.0,0.0,0.0,-0.0182247087359428,60.0,25.006650924682617,0.0,-9.512784515663952e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,0.0001110228622565,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,0.0001169127499451,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,8.63516324898228e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,0.0001169125898741,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557312011719,0.0,0.0,0.0005545794265344,286.49395751953125,294.1499938964844,300.9580383300781,297.2755126953125,300.78143310546875,300.9535827636719,286.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829619761556,2.726022607646428e-08,0.0011829347349703,-0.0703133419156074,0.0,0.0,0.0,-0.0183268003165721,60.0,25.012563705444336,0.0,-9.54116714524389e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,0.0001110228622565,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,0.0001169127499451,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,8.63516324898228e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,0.0001169125898741,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557312011719,0.0,0.0,0.0005545794265344,286.49395751953125,294.1499938964844,300.9580383300781,297.2755126953125,300.78143310546875,300.9535827636719,286.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829619761556,2.726022607646428e-08,0.0011829347349703,-0.0703133419156074,0.0,0.0,0.0,-0.0183268003165721,60.0,25.012563705444336,0.0,-9.54116714524389e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,0.0001111731689888,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,0.0001170710238511,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,8.646852802485228e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,0.00011707086378,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,0.0005553302471525,286.4809265136719,294.1499938964844,300.9634094238281,297.28045654296875,300.7851867675781,300.9590148925781,286.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845630360767,2.7447475403619137e-08,0.0011845355620607,-0.0708004385232925,0.0,0.0,0.0,-0.0184196271002292,60.0,25.01605987548828,0.0,-9.56701029508622e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,0.0001111731689888,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,0.0001170710238511,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,8.646852802485228e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,0.00011707086378,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,0.0005553302471525,286.4809265136719,294.1499938964844,300.9634094238281,297.28045654296875,300.7851867675781,300.9590148925781,286.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845630360767,2.7447475403619137e-08,0.0011845355620607,-0.0708004385232925,0.0,0.0,0.0,-0.0184196271002292,60.0,25.01605987548828,0.0,-9.56701029508622e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396179199219,0.0,0.0,0.0001112429017666,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368103027344,0.0,0.0,0.0001171444528154,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.640380859375,0.0,0.0,8.65227630129084e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387939453125,0.0,0.0,0.0001171442927443,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,0.0005556786200031,286.4745483398437,294.1499938964844,300.9659729003906,297.2828063964844,300.7870788574219,300.961669921875,286.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853056494146,2.7534349911206852e-08,0.0011852780589833,-0.0710264146327972,0.0,0.0,0.0,-0.0184626933187246,60.0,25.01679801940918,0.0,-9.57901278297868e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340026855469,0.0,0.0,0.0001113099715439,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312255859375,0.0,0.0,0.0001172150805359,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.634765625,0.0,0.0,8.657492435304448e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331787109375,0.0,0.0,0.0001172149204649,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329040527344,0.0,0.0,0.0005560136632993,286.4682922363281,294.1499938964844,300.96844482421875,297.2850952148437,300.7890014648437,300.9642333984375,286.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860199738293,2.76179079605754e-08,0.0011859923833981,-0.0712437480688095,0.0,0.0,0.0,-0.0185041148215532,60.0,25.016923904418945,0.0,-9.590563365691197e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229248046875,0.0,0.0,0.0001114375772885,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62017822265625,0.0,0.0,0.0001173494529211,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236877441406,0.0,0.0,8.667416841490194e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,0.0001173492928501,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.000556651095394,286.4560241699219,294.1499938964844,300.9730224609375,297.289306640625,300.7928161621094,300.9691162109375,286.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187379588373,2.7776872357776483e-08,0.001187351765111,-0.0716571882367134,0.0,0.0,0.0,-0.018582921475172,60.0,25.01544570922852,0.0,-9.612557505533917e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
