time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229248046875,0.0,0.0,0.0001114375772885,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62017822265625,0.0,0.0,0.0001173494529211,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236877441406,0.0,0.0,8.667416841490194e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,0.0001173492928501,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.000556651095394,286.4560241699219,294.1499938964844,300.9730224609375,297.289306640625,300.7928161621094,300.9691162109375,286.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187379588373,2.7776872357776483e-08,0.001187351765111,-0.0716571882367134,0.0,0.0,0.0,-0.018582921475172,60.0,25.01544570922852,0.0,-9.612557505533917e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120910644531,0.0,0.0,0.0001115568447858,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,0.0001174750432255,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,8.676692959852517e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112670898437,0.0,0.0,0.0001174748904304,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61102294921875,0.0,0.0,0.0005572469090111,286.444091796875,294.1499938964844,300.9769592285156,297.2929382324219,300.7966613769531,300.9735412597656,286.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886499123647,2.792545394925128e-08,0.0011886219726875,-0.072043590247631,0.0,0.0,0.0,-0.0186565779149532,60.0,25.011381149291992,0.0,-9.63313766533247e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120910644531,0.0,0.0,0.0001115568447858,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,0.0001174750432255,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,8.676692959852517e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112670898437,0.0,0.0,0.0001174748904304,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61102294921875,0.0,0.0,0.0005572469090111,286.444091796875,294.1499938964844,300.9769592285156,297.2929382324219,300.7966613769531,300.9735412597656,286.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886499123647,2.792545394925128e-08,0.0011886219726875,-0.072043590247631,0.0,0.0,0.0,-0.0186565779149532,60.0,25.011381149291992,0.0,-9.63313766533247e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,0.0001116697458201,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,0.000117593925097,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,8.685472857905552e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,0.0001175937723019,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004638671875,0.0,0.0,0.0005578109412454,286.4325561523437,294.1499938964844,300.98016357421875,297.2958679199219,300.80047607421875,300.977294921875,286.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898523662239,2.8066095225653963e-08,0.0011898243101313,-0.0724093168973922,0.0,0.0,0.0,-0.018726298585534,60.0,25.00467300415039,0.0,-9.65263780017267e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,0.0001116697458201,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,0.000117593925097,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,8.685472857905552e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,0.0001175937723019,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004638671875,0.0,0.0,0.0005578109412454,286.4325561523437,294.1499938964844,300.98016357421875,297.2958679199219,300.80047607421875,300.977294921875,286.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898523662239,2.8066095225653963e-08,0.0011898243101313,-0.0724093168973922,0.0,0.0,0.0,-0.018726298585534,60.0,25.00467300415039,0.0,-9.65263780017267e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,0.0001117758147302,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0001177056183223,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.591796875,0.0,0.0,8.693721611052752e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0001177054655272,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.000558340747375,286.4212646484375,294.1499938964844,300.982421875,297.2979736328125,300.80426025390625,300.9803466796875,286.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909820605069,2.8198222423725383e-08,0.001190953887999,-0.0727528780698776,0.0,0.0,0.0,-0.0187917985022068,60.0,24.995067596435547,0.0,-9.670976197639902e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,0.0001117758147302,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0001177056183223,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.591796875,0.0,0.0,8.693721611052752e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0001177054655272,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,0.000558340747375,286.4212646484375,294.1499938964844,300.982421875,297.2979736328125,300.80426025390625,300.9803466796875,286.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909820605069,2.8198222423725383e-08,0.001190953887999,-0.0727528780698776,0.0,0.0,0.0,-0.0187917985022068,60.0,24.995067596435547,0.0,-9.670976197639902e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0001118262516683,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833435058594,0.0,0.0,0.0001177587255369,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,8.697644079802558e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0001177585727418,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849304199219,0.0,0.0,0.0005585927283391,286.415771484375,294.1499938964844,300.9831848144531,297.2986755371094,300.80615234375,300.98150634765625,286.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915193172171,2.8261050388778134e-08,0.0011914910282939,-0.0729162320494651,0.0,0.0,0.0,-0.018822943791747,60.0,24.98911094665528,0.0,-9.679702372977773e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,0.0001118747968575,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57830810546875,0.0,0.0,0.0001178098464151,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,8.701420301804319e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.000117809700896,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,0.0005588352796621,286.4103698730469,294.1499938964844,300.983642578125,297.2991027832031,300.8080444335937,300.982421875,286.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920363176614,2.8321526457375512e-08,0.0011920080287382,-0.0730734691023826,0.0,0.0,0.0,-0.0188529230654239,60.0,24.98227310180664,0.0,-9.688105251370872e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,0.0001119660664699,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56842041015625,0.0,0.0,0.0001179059545393,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,8.708517998456955e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,0.0001179058090201,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699768066406,0.0,0.0,0.00055929122027,286.3998107910156,294.1499938964844,300.983642578125,297.2991027832031,300.8117370605469,300.9833374023437,286.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.8435215071453968e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,24.96579360961914,0.0,-9.70391198507059e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,0.0001119660664699,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56842041015625,0.0,0.0,0.0001179059545393,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,8.708517998456955e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,0.0001179058090201,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699768066406,0.0,0.0,0.00055929122027,286.3998107910156,294.1499938964844,300.983642578125,297.2991027832031,300.8117370605469,300.9833374023437,286.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.8435215071453968e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,24.96579360961914,0.0,-9.70391198507059e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.561279296875,0.0,0.0,0.0001120491142501,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,0.0001179934042738,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619812011719,0.0,0.0,8.714976866031066e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,0.0001179932587547,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.000559706124477,286.3896484375,294.1499938964844,300.9822998046875,297.2978515625,300.8153381347656,300.9830322265625,286.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938930256292,2.8538664764710123e-08,0.00119386438746,-0.0736379846930503,0.0,0.0,0.0,-0.0189605671912431,60.0,24.945127487182617,0.0,-9.718306159811618e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.561279296875,0.0,0.0,0.0001120491142501,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,0.0001179934042738,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619812011719,0.0,0.0,8.714976866031066e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,0.0001179932587547,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.000559706124477,286.3896484375,294.1499938964844,300.9822998046875,297.2978515625,300.8153381347656,300.9830322265625,286.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938930256292,2.8538664764710123e-08,0.00119386438746,-0.0736379846930503,0.0,0.0,0.0,-0.0189605671912431,60.0,24.945127487182617,0.0,-9.718306159811618e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,0.0001121233945013,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,0.0001180716208182,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,8.720753976376727e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,0.000118071475299,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,0.0005600771401077,286.3798522949219,294.1499938964844,300.9794311523437,297.29522705078125,300.81884765625,300.98126220703125,286.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.8631180981619764e-08,0.0011946554295718,-0.0738784819841384,0.0,0.0,0.0,-0.0190064311027526,60.0,24.9197940826416,0.0,-9.731188299610949e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,0.0001121233945013,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,0.0001180716208182,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,8.720753976376727e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,0.000118071475299,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,0.0005600771401077,286.3798522949219,294.1499938964844,300.9794311523437,297.29522705078125,300.81884765625,300.98126220703125,286.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.8631180981619764e-08,0.0011946554295718,-0.0738784819841384,0.0,0.0,0.0,-0.0190064311027526,60.0,24.9197940826416,0.0,-9.731188299610949e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,0.0001121883251471,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0001181399857159,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,8.725802763365209e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.0,0.0001181398474727,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,0.000560401531402,286.37042236328125,294.1499938964844,300.9749450683594,297.29107666015625,300.8221740722656,300.9779663085937,286.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712042521306106e-08,0.0011953467037528,-0.0740886777639389,0.0,0.0,0.0,-0.0190465170890092,60.0,24.889305114746094,0.0,-9.742454665229161e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,0.0001121883251471,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0001181399857159,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,8.725802763365209e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.0,0.0001181398474727,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,0.000560401531402,286.37042236328125,294.1499938964844,300.9749450683594,297.29107666015625,300.8221740722656,300.9779663085937,286.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712042521306106e-08,0.0011953467037528,-0.0740886777639389,0.0,0.0,0.0,-0.0190465170890092,60.0,24.889305114746094,0.0,-9.742454665229161e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,0.0001122169196605,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357666015625,0.0,0.0,0.0001181701009045,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,8.728027023607865e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5374755859375,0.0,0.0,0.0001181699626613,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,0.0005605443730019,286.3658447265625,294.1499938964844,300.9720153808594,297.28839111328125,300.8237609863281,300.97564697265625,286.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956800008192,2.874765847593608e-08,0.0011956512462347,-0.0741812586784362,0.0,0.0,0.0,-0.0190641731023788,60.0,24.87185478210449,0.0,-9.747418516781181e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,0.0001122431422118,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313720703125,0.0,0.0,0.0001181977131636,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,8.730065746931359e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,0.0001181975749204,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,0.0005606753984466,286.3613586425781,294.1499938964844,300.9686279296875,297.2852478027344,300.8253173828125,300.972900390625,286.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195959164761,2.8780311467357933e-08,0.0011959304101765,-0.0742661282420158,0.0,0.0,0.0,-0.0190803594887256,60.0,24.853008270263672,0.0,-9.751970964089197e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,0.0001122874891734,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0001182444029836,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,8.733514550840482e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,0.0001182442720164,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,0.000560896936804,286.3526916503906,294.1499938964844,300.9603576660156,297.27764892578125,300.8282165527344,300.966064453125,286.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964313453063,2.8835529519710693e-08,0.0011964024743065,-0.0744096562266349,0.0,0.0,0.0,-0.0191077329218387,60.0,24.81074905395508,0.0,-9.759671826259365e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,0.0001122874891734,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0001182444029836,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,8.733514550840482e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,0.0001182442720164,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,0.000560896936804,286.3526916503906,294.1499938964844,300.9603576660156,297.27764892578125,300.8282165527344,300.966064453125,286.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964313453063,2.8835529519710693e-08,0.0011964024743065,-0.0744096562266349,0.0,0.0,0.0,-0.0191077329218387,60.0,24.81074905395508,0.0,-9.759671826259365e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,0.0001123205511248,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0001182792184408,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.0,0.0,8.736085874261335e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.0001182790874736,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51580810546875,0.0,0.0,0.0005610621301457,286.3443603515625,294.1499938964844,300.95001220703125,297.2680969238281,300.8308410644531,300.9571533203125,286.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.8876689484036443e-08,0.0011967543978244,-0.0745166391134262,0.0,0.0,0.0,-0.0191281381994485,60.0,24.76188468933105,0.0,-9.765414432649777e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,0.0001123205511248,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0001182792184408,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.0,0.0,8.736085874261335e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.0001182790874736,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51580810546875,0.0,0.0,0.0005610621301457,286.3443603515625,294.1499938964844,300.95001220703125,297.2680969238281,300.8308410644531,300.9571533203125,286.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.8876689484036443e-08,0.0011967543978244,-0.0745166391134262,0.0,0.0,0.0,-0.0191281381994485,60.0,24.76188468933105,0.0,-9.765414432649777e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,0.0001123449837905,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062866210937,0.0,0.0,0.0001183049462269,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092163085937,0.0,0.0,8.737985626794398e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0001183048152597,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,0.0005611842498183,286.33642578125,294.1499938964844,300.9363098144531,297.2593994140625,300.8331298828125,300.9455261230469,286.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970432242378,2.8907091831342768e-08,0.001197014353238,-0.0745956599712371,0.0,0.0,0.0,-0.0191432107239961,60.0,24.70974349975586,0.0,-9.769657083325001e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,0.0001123449837905,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062866210937,0.0,0.0,0.0001183049462269,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092163085937,0.0,0.0,8.737985626794398e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,0.0001183048152597,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,0.0005611842498183,286.33642578125,294.1499938964844,300.9363098144531,297.2593994140625,300.8331298828125,300.9455261230469,286.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970432242378,2.8907091831342768e-08,0.001197014353238,-0.0745956599712371,0.0,0.0,0.0,-0.0191432107239961,60.0,24.70974349975586,0.0,-9.769657083325001e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,0.0001123643378377,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,0.0001183253189083,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,8.73948956723325e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,0.000118325187941,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,0.0005612809327431,286.328857421875,294.1499938964844,300.9183044433594,297.2543334960937,300.8349914550781,300.9302673339844,286.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972490465268,2.8931161466516642e-08,0.0011972200591117,-0.0746582150459289,0.0,0.0,0.0,-0.0191551428288221,60.0,24.66097068786621,0.0,-9.773016529379674e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,0.0001123643378377,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,0.0001183253189083,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,8.73948956723325e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,0.000118325187941,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,0.0005612809327431,286.328857421875,294.1499938964844,300.9183044433594,297.2543334960937,300.8349914550781,300.9302673339844,286.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972490465268,2.8931161466516642e-08,0.0011972200591117,-0.0746582150459289,0.0,0.0,0.0,-0.0191551428288221,60.0,24.66097068786621,0.0,-9.773016529379674e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,0.0001123720358009,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49462890625,0.0,0.0,0.0001183334243251,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,8.740087650949135e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,0.0001183332933578,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,0.0005613194080069,286.3252258300781,294.1499938964844,300.90777587890625,297.2530822753906,300.835693359375,300.92095947265625,286.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973307700827,2.894072892445365e-08,0.0011973018990829,-0.0746830776333808,0.0,0.0,0.0,-0.019159885123372,60.0,24.639144897460938,0.0,-9.774351639180169e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931335449219,0.0,0.0,0.0001123786496464,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,0.0001183403874165,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937438964844,0.0,0.0,8.740602061152458e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,0.0001183402564493,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,0.0005613524117507,286.3217163085937,294.1499938964844,300.89630126953125,297.2525939941406,300.83624267578125,300.9106750488281,286.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974009685218,2.8948948127549563e-08,0.001197372097522,-0.0747044458985328,0.0,0.0,0.0,-0.0191639587283134,60.0,24.618959426879883,0.0,-9.77549916569842e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,0.0001123893816838,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,0.0001183516869787,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,8.741436613490805e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851379394531,0.0,0.0,0.0001183515560114,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,0.000561406079214,286.3148803710937,294.1499938964844,300.87060546875,297.2538146972656,300.83697509765625,300.887939453125,286.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975151719525,2.896227968562925e-08,0.0011974861845374,-0.0747390910983085,0.0,0.0,0.0,-0.019170569255948,60.0,24.58216857910156,0.0,-9.777360787666113e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,0.0001123893816838,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,0.0001183516869787,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48638916015625,0.0,0.0,8.741436613490805e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851379394531,0.0,0.0,0.0001183515560114,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,0.000561406079214,286.3148803710937,294.1499938964844,300.87060546875,297.2538146972656,300.83697509765625,300.887939453125,286.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975151719525,2.896227968562925e-08,0.0011974861845374,-0.0747390910983085,0.0,0.0,0.0,-0.019170569255948,60.0,24.58216857910156,0.0,-9.777360787666113e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,0.0001123956171795,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0001183582498924,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,8.741920464672148e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4780578613281,0.0,0.0,0.0001183581189252,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0005614372785203,286.30841064453125,294.1499938964844,300.8414611816406,297.2577514648437,300.8370056152344,300.8612976074219,286.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119758117944,2.8970008614237492e-08,0.0011975521920248,-0.0747591853141784,0.0,0.0,0.0,-0.01917440071702,60.0,24.551971435546875,0.0,-9.778439391538997e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,0.0001123956171795,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0001183582498924,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,8.741920464672148e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4780578613281,0.0,0.0,0.0001183581189252,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0005614372785203,286.30841064453125,294.1499938964844,300.8414611816406,297.2577514648437,300.8370056152344,300.8612976074219,286.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119758117944,2.8970008614237492e-08,0.0011975521920248,-0.0747591853141784,0.0,0.0,0.0,-0.01917440071702,60.0,24.551971435546875,0.0,-9.778439391538997e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4719543457031,0.0,0.0,0.0001123980400734,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698181152344,0.0,0.0,0.0001183607964776,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,8.742108911974356e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,0.0001183606727863,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0005614493857137,286.3023681640625,294.1499938964844,300.8092041015625,297.2640991210937,300.8362121582031,300.8310241699219,286.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976066743955,2.8972987564657163e-08,0.0011975776869803,-0.074766919016838,0.0,0.0,0.0,-0.0191758759319782,60.0,24.528017044067383,0.0,-9.778855769582152e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4719543457031,0.0,0.0,0.0001123980400734,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698181152344,0.0,0.0,0.0001183607964776,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,8.742108911974356e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,0.0001183606727863,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0005614493857137,286.3023681640625,294.1499938964844,300.8092041015625,297.2640991210937,300.8362121582031,300.8310241699219,286.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976066743955,2.8972987564657163e-08,0.0011975776869803,-0.074766919016838,0.0,0.0,0.0,-0.0191758759319782,60.0,24.528017044067383,0.0,-9.778855769582152e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654541015625,0.0,0.0,0.0001123972688219,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,0.0001183599815703,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,8.742047793930396e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,0.0001183598578791,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,0.0005614456022158,286.2967224121094,294.1499938964844,300.77410888671875,297.27252197265625,300.83453369140625,300.7975769042969,286.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197598176077,2.8971982146686066e-08,0.0011975691886618,-0.0747643113136291,0.0,0.0,0.0,-0.0191753786057233,60.0,24.50932884216309,0.0,-9.77871508212047e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654541015625,0.0,0.0,0.0001123972688219,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,0.0001183599815703,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,8.742047793930396e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,0.0001183598578791,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,0.0005614456022158,286.2967224121094,294.1499938964844,300.77410888671875,297.27252197265625,300.83453369140625,300.7975769042969,286.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197598176077,2.8971982146686066e-08,0.0011975691886618,-0.0747643113136291,0.0,0.0,0.0,-0.0191753786057233,60.0,24.50932884216309,0.0,-9.77871508212047e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623413085937,0.0,0.0,0.0001123955880757,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,0.0001183582062367,298.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629211425781,0.0,0.0,8.741916826693341e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46173095703125,0.0,0.0,0.0001183580825454,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,0.0005614371621049,286.2940673828125,294.1499938964844,300.75555419921875,297.27740478515625,300.8332824707031,300.7795715332031,286.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975796660408,2.896986472933349e-08,0.0011975506786257,-0.074758805334568,0.0,0.0,0.0,-0.0191743280738592,60.0,24.502073287963867,0.0,-9.778419496342394e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,0.0001123934853239,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,0.0001183559943456,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,8.741753117647022e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,0.0001183558779302,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0005614267429336,286.2914733886719,294.1499938964844,300.7364501953125,297.28271484375,300.83184814453125,300.7611083984375,286.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975570814684,2.8967230392140664e-08,0.0011975280940532,-0.0747519582509994,0.0,0.0,0.0,-0.0191730204969644,60.0,24.49552726745605,0.0,-9.77805143520527e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
