time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,0.0001123880720115,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512634277344,0.0,0.0,0.0001183502899948,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,8.741331839701161e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,0.0001183501735795,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,0.000561399734579,286.2864685058594,294.1499938964844,300.696533203125,297.2943725585937,300.8285522460937,300.7231750488281,286.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974996887147,2.896044470901416e-08,0.0011974707012996,-0.0747343227267265,0.0,0.0,0.0,-0.0191696602851152,60.0,24.484060287475582,0.0,-9.777104281738502e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45330810546875,0.0,0.0,0.0001123880720115,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512634277344,0.0,0.0,0.0001183502899948,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,8.741331839701161e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,0.0001183501735795,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,0.000561399734579,286.2864685058594,294.1499938964844,300.696533203125,297.2943725585937,300.8285522460937,300.7231750488281,286.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974996887147,2.896044470901416e-08,0.0011974707012996,-0.0747343227267265,0.0,0.0,0.0,-0.0191696602851152,60.0,24.484060287475582,0.0,-9.777104281738502e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476013183594,0.0,0.0,0.0001123800466302,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455871582031,0.0,0.0,0.0001183418353321,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,8.740706834942102e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,0.0001183417189167,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,0.0005613596295006,286.2818603515625,294.1499938964844,300.6546325683594,297.3072204589844,300.82427978515625,300.68280029296875,286.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974136577919,2.8950397634730507e-08,0.0011973846703767,-0.0747082158923149,0.0,0.0,0.0,-0.0191646795719862,60.0,24.476133346557617,0.0,-9.775701670378113e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476013183594,0.0,0.0,0.0001123800466302,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455871582031,0.0,0.0,0.0001183418353321,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,8.740706834942102e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,0.0001183417189167,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,0.0005613596295006,286.2818603515625,294.1499938964844,300.6546325683594,297.3072204589844,300.82427978515625,300.68280029296875,286.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974136577919,2.8950397634730507e-08,0.0011973846703767,-0.0747082158923149,0.0,0.0,0.0,-0.0191646795719862,60.0,24.476133346557617,0.0,-9.775701670378113e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,0.0001123703696066,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,0.0001183316417154,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,8.739953773329034e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,0.0001183315253001,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.000561311317142,286.2775573730469,294.1499938964844,300.6110534667969,297.3209533691406,300.81915283203125,300.64068603515625,286.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973102809861,2.8938304197367883e-08,0.0011972812935709,-0.0746767818927764,0.0,0.0,0.0,-0.0191586837172508,60.0,24.47054672241211,0.0,-9.774013420837949e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,0.0001123703696066,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,0.0001183316417154,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,8.739953773329034e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,0.0001183315253001,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,0.000561311317142,286.2775573730469,294.1499938964844,300.6110534667969,297.3209533691406,300.81915283203125,300.64068603515625,286.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973102809861,2.8938304197367883e-08,0.0011972812935709,-0.0746767818927764,0.0,0.0,0.0,-0.0191586837172508,60.0,24.47054672241211,0.0,-9.774013420837949e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369201660156,0.0,0.0,0.0001123592519434,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349670410156,0.0,0.0,0.0001183199274237,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,8.739088661968708e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43634033203125,0.0,0.0,0.0001183198182843,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,0.0005612558452412,286.2735900878906,294.1499938964844,300.56610107421875,297.3352966308594,300.8131103515625,300.5970458984375,286.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971914209425,2.892440953417008e-08,0.0011971624335274,-0.0746406689286232,0.0,0.0,0.0,-0.0191517956554889,60.0,24.466833114624023,0.0,-9.772073639169321e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369201660156,0.0,0.0,0.0001123592519434,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349670410156,0.0,0.0,0.0001183199274237,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,8.739088661968708e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43634033203125,0.0,0.0,0.0001183198182843,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,0.0005612558452412,286.2735900878906,294.1499938964844,300.56610107421875,297.3352966308594,300.8131103515625,300.5970458984375,286.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971914209425,2.892440953417008e-08,0.0011971624335274,-0.0746406689286232,0.0,0.0,0.0,-0.0191517956554889,60.0,24.466833114624023,0.0,-9.772073639169321e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,0.0001123532056226,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,0.0001183135609608,298.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349670410156,0.0,0.0,8.738618635106832e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0,0.0,0.0001183134518214,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336853027344,0.0,0.0,0.0005612256354652,286.2717590332031,294.1499938964844,300.5431823730469,297.34259033203125,300.80963134765625,300.5746154785156,286.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971264611929,2.891685824124579e-08,0.0011970975901931,-0.0746210366487503,0.0,0.0,0.0,-0.0191480498760938,60.0,24.46557235717773,0.0,-9.771019904292189e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320373535156,0.0,0.0,0.0001123469992307,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301147460937,0.0,0.0,0.0001183070271508,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325561523437,0.0,0.0,8.73813551152125e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,0.0001183069180115,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,0.0005611946689896,286.27001953125,294.1499938964844,300.5200500488281,297.3499450683594,300.80596923828125,300.55194091796875,286.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970602208748,2.8909102667284973e-08,0.0011970312334597,-0.0746008828282356,0.0,0.0,0.0,-0.0191442053765058,60.0,24.464502334594727,0.0,-9.769937747705629e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,0.0001123342080973,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,0.0001182935448014,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,8.737139432923868e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,0.000118293435662,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,0.0005611307569779,286.2666931152344,294.1499938964844,300.4731750488281,297.3646240234375,300.7981262207031,300.5061950683594,286.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969237821176,2.8893119008444053e-08,0.0011968949111178,-0.0745593383908271,0.0,0.0,0.0,-0.0191362835466861,60.0,24.46260452270508,0.0,-9.76770664351534e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,0.0001123342080973,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,0.0001182935448014,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,8.737139432923868e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,0.000118293435662,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42657470703125,0.0,0.0,0.0005611307569779,286.2666931152344,294.1499938964844,300.4731750488281,297.3646240234375,300.7981262207031,300.5061950683594,286.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969237821176,2.8893119008444053e-08,0.0011968949111178,-0.0745593383908271,0.0,0.0,0.0,-0.0191362835466861,60.0,24.46260452270508,0.0,-9.76770664351534e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,0.0001123210458899,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,0.0001182796913781,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,8.736115705687553e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,0.0001182795822387,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,0.0005610650987364,286.2637634277344,294.1499938964844,300.42578125,297.37908935546875,300.78924560546875,300.4596862792969,286.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281363368034,60.0,24.4605770111084,0.0,-9.765413722107041e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,0.0001123210458899,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,0.0001182796913781,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,8.736115705687553e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,0.0001182795822387,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42218017578125,0.0,0.0,0.0005610650987364,286.2637634277344,294.1499938964844,300.42578125,297.37908935546875,300.78924560546875,300.4596862792969,286.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281363368034,60.0,24.4605770111084,0.0,-9.765413722107041e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,0.0001123080000979,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,0.0001182659470941,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,8.735100709600374e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0001182658379548,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,0.0005609999061562,286.2611694335937,294.1499938964844,300.378173828125,297.3930969238281,300.7793884277344,300.4128723144531,286.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.8860391410034936e-08,0.0011966151650995,-0.0744742825627327,0.0,0.0,0.0,-0.0191200599074363,60.0,24.457735061645508,0.0,-9.763140695895345e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,0.0001123080000979,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,0.0001182659470941,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,8.735100709600374e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.418212890625,0.0,0.0,0.0001182658379548,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,0.0005609999061562,286.2611694335937,294.1499938964844,300.378173828125,297.3930969238281,300.7793884277344,300.4128723144531,286.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.8860391410034936e-08,0.0011966151650995,-0.0744742825627327,0.0,0.0,0.0,-0.0191200599074363,60.0,24.457735061645508,0.0,-9.763140695895345e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,0.0001122953544836,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130249023437,0.0,0.0,0.0001182526248157,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,8.734116272535175e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,0.0001182525229523,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0005609367508441,286.2588195800781,294.1499938964844,300.3305969238281,297.4063720703125,300.76885986328125,300.3660583496094,286.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965089943259,2.8844594268662162e-08,0.0011964801233261,-0.074433222413063,0.0,0.0,0.0,-0.019112229347229,60.0,24.45385360717773,0.0,-9.760936592329017e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,0.0001122953544836,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130249023437,0.0,0.0,0.0001182526248157,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,8.734116272535175e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,0.0001182525229523,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,0.0005609367508441,286.2588195800781,294.1499938964844,300.3305969238281,297.4063720703125,300.76885986328125,300.3660583496094,286.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965089943259,2.8844594268662162e-08,0.0011964801233261,-0.074433222413063,0.0,0.0,0.0,-0.019112229347229,60.0,24.45385360717773,0.0,-9.760936592329017e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,0.0001122892135754,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,0.0001182461564894,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134216308594,0.0,0.0,8.733638242119923e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.000118246054626,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,0.0005609061336144,286.2577209472656,294.1499938964844,300.30694580078125,297.4126892089844,300.7633972167969,300.3426818847656,286.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964436853304,2.8836925736186465e-08,0.0011964149307459,-0.0744132846593856,0.0,0.0,0.0,-0.0191084276884794,60.0,24.4514274597168,0.0,-9.759866514968962e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,0.0001122832472901,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,0.000118239877338,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,8.733174036024138e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,0.0001182397754746,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,0.000560876331292,286.2566833496094,294.1499938964844,300.28338623046875,297.418701171875,300.7578125,300.3193664550781,286.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963801225647,2.8829475695602014e-08,0.0011963512515649,-0.0743939206004142,0.0,0.0,0.0,-0.0191047359257936,60.0,24.4486026763916,0.0,-9.758827701489281e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,0.0001122719113482,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,0.0001182279302156,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,8.732291462365538e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,0.0001182278283522,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,0.000560819695238,286.2547302246094,294.1499938964844,300.2368469238281,297.4298400878906,300.7463073730469,300.27294921875,286.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.88153092498078e-08,0.0011962299467995,-0.0743570998311042,0.0,0.0,0.0,-0.0190977100282907,60.0,24.44182014465332,0.0,-9.756851682141132e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,0.0001122719113482,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056396484375,0.0,0.0,0.0001182279302156,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,8.732291462365538e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,0.0001182278283522,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,0.000560819695238,286.2547302246094,294.1499938964844,300.2368469238281,297.4298400878906,300.7463073730469,300.27294921875,286.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.88153092498078e-08,0.0011962299467995,-0.0743570998311042,0.0,0.0,0.0,-0.0190977100282907,60.0,24.44182014465332,0.0,-9.756851682141132e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40399169921875,0.0,0.0,0.0001122621251852,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,0.0001182176274596,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,8.731530397199094e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034729003906,0.0,0.0,0.0001182175255962,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,0.0005607708590105,286.2530212402344,294.1499938964844,300.1911926269531,297.4395751953125,300.734130859375,300.2271728515625,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803082585682205e-08,0.0011961254058405,-0.0743253231048584,0.0,0.0,0.0,-0.0190916508436203,60.0,24.43194961547852,0.0,-9.755146379575309e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40399169921875,0.0,0.0,0.0001122621251852,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,0.0001182176274596,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,8.731530397199094e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034729003906,0.0,0.0,0.0001182175255962,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,0.0005607708590105,286.2530212402344,294.1499938964844,300.1911926269531,297.4395751953125,300.734130859375,300.2271728515625,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803082585682205e-08,0.0011961254058405,-0.0743253231048584,0.0,0.0,0.0,-0.0190916508436203,60.0,24.43194961547852,0.0,-9.755146379575309e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,0.0001122540779761,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,0.000118209150969,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,8.730903937248513e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,0.0001182090491056,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0005607306957244,286.2515869140625,294.1499938964844,300.14678955078125,297.4476928710937,300.72137451171875,300.18231201171875,286.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793019524187e-08,0.0011960393749177,-0.0742991641163826,0.0,0.0,0.0,-0.0190866608172655,60.0,24.418954849243164,0.0,-9.753743057672184e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,0.0001122540779761,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,0.000118209150969,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,8.730903937248513e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,0.0001182090491056,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0005607306957244,286.2515869140625,294.1499938964844,300.14678955078125,297.4476928710937,300.72137451171875,300.18231201171875,286.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793019524187e-08,0.0011960393749177,-0.0742991641163826,0.0,0.0,0.0,-0.0190866608172655,60.0,24.418954849243164,0.0,-9.753743057672184e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0001122482062783,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,0.0001182029591291,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,8.730447007110342e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0001182028645416,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,0.0005607013590633,286.2503967285156,294.1499938964844,300.1038818359375,297.4539794921875,300.70806884765625,300.138671875,286.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785667183228725e-08,0.0011959763942286,-0.0742800533771514,0.0,0.0,0.0,-0.0190830174833536,60.0,24.402257919311523,0.0,-9.75271774450448e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0001122482062783,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,0.0001182029591291,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,8.730447007110342e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3972473144531,0.0,0.0,0.0001182028645416,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,0.0005607013590633,286.2503967285156,294.1499938964844,300.1038818359375,297.4539794921875,300.70806884765625,300.138671875,286.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785667183228725e-08,0.0011959763942286,-0.0742800533771514,0.0,0.0,0.0,-0.0190830174833536,60.0,24.402257919311523,0.0,-9.75271774450448e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963317871094,0.0,0.0,0.0001122464454965,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946533203125,0.0,0.0,0.0001182011037599,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,8.730309491511434e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,0.0001182010091724,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0005606925697065,286.2499389648437,294.1499938964844,300.0830993652344,297.45635986328125,300.701171875,300.1175842285156,286.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959867551922,2.878345561896367e-08,0.0011959580006077,-0.0742743015289306,0.0,0.0,0.0,-0.0190819222480058,60.0,24.391918182373047,0.0,-9.75240936895716e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949584960937,0.0,0.0,0.0001122451794799,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,0.0001181997722596,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,8.730211266083643e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,0.0001181996776722,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,0.0005606862832792,286.24951171875,294.1499938964844,300.06280517578125,297.4582214355469,300.69415283203125,300.0968017578125,286.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959733674302,2.8781867555949248e-08,0.0011959444964304,-0.0742701739072799,0.0,0.0,0.0,-0.0190811362117528,60.0,24.38078117370605,0.0,-9.752188390166341e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,0.0001122442627092,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,0.0001181988045573,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,8.730139234103262e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,0.0001181987099698,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.0005606817430816,286.248779296875,294.1499938964844,300.0238037109375,297.4602355957031,300.6799011230469,300.0561828613281,286.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.8780688055007892e-08,0.0011959337862208,-0.0742671117186546,0.0,0.0,0.0,-0.0190805476158857,60.0,24.356199264526367,0.0,-9.752023544251642e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392333984375,0.0,0.0,0.0001122442627092,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,0.0001181988045573,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,8.730139234103262e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,0.0001181987099698,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.0005606817430816,286.248779296875,294.1499938964844,300.0238037109375,297.4602355957031,300.6799011230469,300.0561828613281,286.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.8780688055007892e-08,0.0011959337862208,-0.0742671117186546,0.0,0.0,0.0,-0.0190805476158857,60.0,24.356199264526367,0.0,-9.752023544251642e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,0.0001122473695431,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,0.0001182020714622,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,8.730380795896053e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,0.0001182019768748,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,0.0005606972845271,286.2483825683594,294.1499938964844,299.9871826171875,297.4598083496094,300.6651611328125,300.0181884765625,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784528538494682e-08,0.0011959666153416,-0.0742770954966545,0.0,0.0,0.0,-0.0190824531018733,60.0,24.32527542114257,0.0,-9.752559293474405e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,0.0001122473695431,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,0.0001182020714622,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,8.730380795896053e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,0.0001182019768748,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,0.0005606972845271,286.2483825683594,294.1499938964844,299.9871826171875,297.4598083496094,300.6651611328125,300.0181884765625,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784528538494682e-08,0.0011959666153416,-0.0742770954966545,0.0,0.0,0.0,-0.0190824531018733,60.0,24.32527542114257,0.0,-9.752559293474405e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,0.0001122536414186,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,0.0001182086707558,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,8.730867557460442e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,0.0001182085834443,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871154785156,0.0,0.0,0.0005607286002486,286.2481689453125,294.1499938964844,299.9532470703125,297.45672607421875,300.6501159667969,299.9822692871094,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792310757808082e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863087773323,60.0,24.28958511352539,0.0,-9.753644292231912e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,0.0001122536414186,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,0.0001182086707558,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,8.730867557460442e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38726806640625,0.0,0.0,0.0001182085834443,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871154785156,0.0,0.0,0.0005607286002486,286.2481689453125,294.1499938964844,299.9532470703125,297.45672607421875,300.6501159667969,299.9822692871094,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792310757808082e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863087773323,60.0,24.28958511352539,0.0,-9.753644292231912e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,0.0001122643370763,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0001182199339382,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,8.731699199415743e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,0.0001182198393507,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.000560782093089,286.2482604980469,294.1499938964844,299.9222412109375,297.4508361816406,300.6347045898437,299.9494323730469,286.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805606788751e-08,0.0011961468262597,-0.0743318796157836,0.0,0.0,0.0,-0.0190929006785154,60.0,24.247114181518555,0.0,-9.755498808772245e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,0.0001122643370763,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0001182199339382,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,8.731699199415743e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,0.0001182198393507,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.000560782093089,286.2482604980469,294.1499938964844,299.9222412109375,297.4508361816406,300.6347045898437,299.9494323730469,286.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805606788751e-08,0.0011961468262597,-0.0743318796157836,0.0,0.0,0.0,-0.0190929006785154,60.0,24.247114181518555,0.0,-9.755498808772245e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,0.0001122715548262,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38330078125,0.0,0.0,0.0001182275300379,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,8.732260175747797e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,0.0001182274427264,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,0.0005608181236311,286.2484130859375,294.1499938964844,299.907958984375,297.44677734375,300.6269226074219,299.9343566894531,286.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962529970332,2.8814589825287843e-08,0.0011962241260334,-0.0743552297353744,0.0,0.0,0.0,-0.0190973561257123,60.0,24.222990036010746,0.0,-9.75675149561539e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
