time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840026855469,0.0,0.0,0.0001122795874834,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,0.0001182359919766,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,8.732885180506855e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,0.0001182359046651,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,0.0005608582869172,286.2486267089844,294.1499938964844,299.89453125,297.4419250488281,300.6191101074219,299.9198608398437,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824588937936824e-08,0.0011963098077103,-0.0743812173604965,0.0,0.0,0.0,-0.0191023144870996,60.0,24.19765853881836,0.0,-9.758145580462953e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,0.000112298206659,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,0.0001182555934065,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,8.734332368476316e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,0.000118255506095,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,0.0005609513027593,286.2491455078125,294.1499938964844,299.870361328125,297.42974853515625,300.6033935546875,299.8925476074219,286.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847752631122603e-08,0.0011965070152655,-0.0744414255023002,0.0,0.0,0.0,-0.0191137939691543,60.0,24.14349937438965,0.0,-9.761377128825188e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,0.000112298206659,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.380859375,0.0,0.0,0.0001182555934065,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,8.734332368476316e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,0.000118255506095,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,0.0005609513027593,286.2491455078125,294.1499938964844,299.870361328125,297.42974853515625,300.6033935546875,299.8925476074219,286.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847752631122603e-08,0.0011965070152655,-0.0744414255023002,0.0,0.0,0.0,-0.0191137939691543,60.0,24.14349937438965,0.0,-9.761377128825188e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,0.000112320696644,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,0.0001182792693725,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,8.736081508686766e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,0.000118279182061,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,0.0005610636435449,286.2499694824219,294.1499938964844,299.8500061035156,297.4141540527344,300.58758544921875,299.869873046875,286.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.88757497912684e-08,0.0011967463651672,-0.0745141953229904,0.0,0.0,0.0,-0.0191276725381612,60.0,24.07991600036621,0.0,-9.765282982243664e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,0.000112320696644,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795166015625,0.0,0.0,0.0001182792693725,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,8.736081508686766e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,0.000118279182061,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,0.0005610636435449,286.2499694824219,294.1499938964844,299.8500061035156,297.4141540527344,300.58758544921875,299.869873046875,286.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.88757497912684e-08,0.0011967463651672,-0.0745141953229904,0.0,0.0,0.0,-0.0191276725381612,60.0,24.07991600036621,0.0,-9.765282982243664e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,0.0001123292895499,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,0.0001182883279398,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,8.736749441595748e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,0.0001182882406283,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,0.0005611066590063,286.2510681152344,294.1499938964844,299.8334655761719,297.3971862792969,300.57183837890625,299.8515319824219,286.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968667386099,2.8886436354014225e-08,0.0011968378676101,-0.0745419710874557,0.0,0.0,0.0,-0.0191329717636108,60.0,24.010482788085938,0.0,-9.766774411446025e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798828125,0.0,0.0,0.0001123292895499,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,0.0001182883279398,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,8.736749441595748e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,0.0001182882406283,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,0.0005611066590063,286.2510681152344,294.1499938964844,299.8334655761719,297.3971862792969,300.57183837890625,299.8515319824219,286.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968667386099,2.8886436354014225e-08,0.0011968378676101,-0.0745419710874557,0.0,0.0,0.0,-0.0191329717636108,60.0,24.010482788085938,0.0,-9.766774411446025e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0001123272959375,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,0.000118286225188,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,8.736594463698566e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0001182861378765,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,0.0005610967054963,286.2523498535156,294.1499938964844,299.8203430175781,297.3810119628906,300.5561828613281,299.83514404296875,287.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968485778197,2.8883926361800163e-08,0.0011968195904046,-0.0745354443788528,0.0,0.0,0.0,-0.0191317424178123,60.0,23.939178466796875,0.0,-9.766423403334556e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0001123272959375,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,0.000118286225188,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,8.736594463698566e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0001182861378765,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,0.0005610967054963,286.2523498535156,294.1499938964844,299.8203430175781,297.3810119628906,300.5561828613281,299.83514404296875,287.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968485778197,2.8883926361800163e-08,0.0011968195904046,-0.0745354443788528,0.0,0.0,0.0,-0.0191317424178123,60.0,23.939178466796875,0.0,-9.766423403334556e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0001123184047173,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,0.0001182768537546,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,8.735901792533696e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,0.0001182767737191,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778991699219,0.0,0.0,0.000561052293051,286.2530517578125,294.1499938964844,299.81500244140625,297.3731689453125,300.5483703613281,299.828125,287.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967497412115,2.8872822355197065e-08,0.0011967208702117,-0.0745065882802009,0.0,0.0,0.0,-0.0191262196749448,60.0,23.902019500732425,0.0,-9.764875130713337e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.000112302841444,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37664794921875,0.0,0.0,0.0001182604682981,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,8.734691800782457e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0001182603809866,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,0.000560974527616,286.2538452148437,294.1499938964844,299.8103942871094,297.36553955078125,300.5406188964844,299.8222351074219,287.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965838493779,2.885341565672661e-08,0.0011965549783781,-0.0744561478495597,0.0,0.0,0.0,-0.0191165991127491,60.0,23.8637752532959,0.0,-9.762167252347352e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0001122625762945,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,0.0001182180567411,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,8.731559501029551e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,0.0001182179767056,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0005607734201475,286.2554931640625,294.1499938964844,299.80340576171875,297.3507080078125,300.5251770019531,299.8119201660156,287.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.88032087070178e-08,0.0011961286654695,-0.0743256509304046,0.0,0.0,0.0,-0.0190917234867811,60.0,23.786029815673828,0.0,-9.755164143143705e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0001122625762945,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,0.0001182180567411,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,8.731559501029551e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,0.0001182179767056,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0005607734201475,286.2554931640625,294.1499938964844,299.80340576171875,297.3507080078125,300.5251770019531,299.8119201660156,287.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.88032087070178e-08,0.0011961286654695,-0.0743256509304046,0.0,0.0,0.0,-0.0190917234867811,60.0,23.786029815673828,0.0,-9.755164143143705e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0001121856766985,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,0.0001181370826088,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,8.725577936274931e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0001181370025733,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.0005603893077932,286.2577819824219,294.1499938964844,299.799072265625,297.33648681640625,300.5105285644531,299.8077697753906,287.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953355278819,2.8707352939250093e-08,0.0011953067732974,-0.0740764886140823,0.0,0.0,0.0,-0.019044192507863,60.0,23.70360374450684,0.0,-9.741800965912264e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0001121856766985,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,0.0001181370826088,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,8.725577936274931e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0001181370025733,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.0005603893077932,286.2577819824219,294.1499938964844,299.799072265625,297.33648681640625,300.5105285644531,299.8077697753906,287.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953355278819,2.8707352939250093e-08,0.0011953067732974,-0.0740764886140823,0.0,0.0,0.0,-0.019044192507863,60.0,23.70360374450684,0.0,-9.741800965912264e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,0.0001121613167924,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,0.0001181114275823,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,8.723683276912197e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,0.0001181113475468,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0005602676537819,286.2588195800781,294.1499938964844,299.7978210449219,297.32928466796875,300.502685546875,299.8039855957031,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950808111578,2.8676989671794217e-08,0.0011950521729886,-0.0739975571632385,0.0,0.0,0.0,-0.019029164686799,60.0,23.66264915466309,0.0,-9.737568973378077e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,0.0001121144523494,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,0.0001180620747618,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,8.720038022147492e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.0001180619947263,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,0.0005600336007773,286.260009765625,294.1499938964844,299.7972106933594,297.3227844238281,300.495849609375,299.8033142089844,287.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945810401812,2.861857062441686e-08,0.001194552402012,-0.073845699429512,0.0,0.0,0.0,-0.0190002042800188,60.0,23.621803283691406,0.0,-9.729431127425414e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,0.0001120234082918,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,0.0001179661994683,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,8.712956332601607e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,0.0001179661194328,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0005595788243226,286.26239013671875,294.1499938964844,299.7975158691406,297.3095397949219,300.4813537597656,299.8006286621094,287.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936089722439,2.850508273866125e-08,0.0011935804504901,-0.0735506787896156,0.0,0.0,0.0,-0.0189439356327056,60.0,23.537506103515625,0.0,-9.713631499153053e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,0.0001120234082918,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,0.0001179661994683,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,8.712956332601607e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,0.0001179661194328,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0005595788243226,286.26239013671875,294.1499938964844,299.7975158691406,297.3095397949219,300.4813537597656,299.8006286621094,287.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936089722439,2.850508273866125e-08,0.0011935804504901,-0.0735506787896156,0.0,0.0,0.0,-0.0189439356327056,60.0,23.537506103515625,0.0,-9.713631499153053e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.377197265625,0.0,0.0,0.0001119678854593,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758544921875,0.0,0.0,0.0001179077298729,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,8.708638051757589e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,0.0001179076498374,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,0.0005593014648184,286.2637023925781,294.1499938964844,299.7984313964844,297.30303955078125,300.4743347167969,299.80084228515625,287.1039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930139735341,2.8435875876198224e-08,0.0011929855681955,-0.0733707621693611,0.0,0.0,0.0,-0.0189096108078956,60.0,23.494102478027344,0.0,-9.704003645083505e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0001119119988288,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,0.0001178488746518,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,8.704290667083114e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,0.0001178488018922,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,0.0005590223008766,286.2650451660156,294.1499938964844,299.7998046875,297.2966613769531,300.4673156738281,299.8011474609375,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924185091629,2.8366216042741144e-08,0.0011923901038244,-0.0731896609067916,0.0,0.0,0.0,-0.018875079229474,60.0,23.45051956176757,0.0,-9.694316815966888e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,0.0001117907086154,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0001177211524918,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,8.694856660440564e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,0.0001177210724563,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,0.0005584164755418,286.267822265625,294.1499938964844,299.8038024902344,297.2841186523437,300.4535217285156,299.80303955078125,287.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911281617358,2.8215042746637664e-08,0.0011910998728126,-0.0727966055274009,0.0,0.0,0.0,-0.0188001468777656,60.0,23.362106323242188,0.0,-9.67331104106961e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,0.0001117907086154,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0001177211524918,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,8.694856660440564e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,0.0001177210724563,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,0.0005584164755418,286.267822265625,294.1499938964844,299.8038024902344,297.2841186523437,300.4535217285156,299.80303955078125,287.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911281617358,2.8215042746637664e-08,0.0011910998728126,-0.0727966055274009,0.0,0.0,0.0,-0.0188001468777656,60.0,23.362106323242188,0.0,-9.67331104106961e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0001116512794396,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,0.0001175743236672,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,8.684011845616624e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,0.0001175742509076,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,0.000557720020879,286.2709350585937,294.1499938964844,299.80926513671875,297.2718505859375,300.4404602050781,299.8075561523437,287.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896408395841,2.8041263533395977e-08,0.0011896127834916,-0.0723447427153587,0.0,0.0,0.0,-0.0187139920890331,60.0,23.271270751953125,0.0,-9.649193088989705e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0001116512794396,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,0.0001175743236672,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,8.684011845616624e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,0.0001175742509076,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,0.000557720020879,286.2709350585937,294.1499938964844,299.80926513671875,297.2718505859375,300.4404602050781,299.8075561523437,287.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896408395841,2.8041263533395977e-08,0.0011896127834916,-0.0723447427153587,0.0,0.0,0.0,-0.0187139920890331,60.0,23.271270751953125,0.0,-9.649193088989705e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0001115088671213,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0001174243516288,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792724609375,0.0,0.0,8.672934927744791e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,0.0001174242788692,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,0.0005570086068473,286.2741394042969,294.1499938964844,299.8159484863281,297.259765625,300.4275207519531,299.8124389648437,287.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881258105859,2.7863766405289425e-08,0.0011880978709086,-0.0718831643462181,0.0,0.0,0.0,-0.0186260137706995,60.0,23.179969787597656,0.0,-9.624589836221277e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0001115088671213,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0001174243516288,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792724609375,0.0,0.0,8.672934927744791e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,0.0001174242788692,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,0.0005570086068473,286.2741394042969,294.1499938964844,299.8159484863281,297.259765625,300.4275207519531,299.8124389648437,287.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881258105859,2.7863766405289425e-08,0.0011880978709086,-0.0718831643462181,0.0,0.0,0.0,-0.0186260137706995,60.0,23.179969787597656,0.0,-9.624589836221277e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.0001113502657972,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,0.0001172573392977,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,8.660599269205704e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,0.0001172572665382,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0005562164005823,286.2777099609375,294.1499938964844,299.8236083984375,297.247802734375,300.4153747558594,299.8193664550781,287.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864326661452,2.7666100521628323e-08,0.0011864049592986,-0.0713690891861915,0.0,0.0,0.0,-0.0185280088335275,60.0,23.08623695373535,0.0,-9.597228256552628e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.0001113502657972,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,0.0001172573392977,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,8.660599269205704e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,0.0001172572665382,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0005562164005823,286.2777099609375,294.1499938964844,299.8236083984375,297.247802734375,300.4153747558594,299.8193664550781,287.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864326661452,2.7666100521628323e-08,0.0011864049592986,-0.0713690891861915,0.0,0.0,0.0,-0.0185280088335275,60.0,23.08623695373535,0.0,-9.597228256552628e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.0001112698591896,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,0.000117172661703,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,8.654344856040552e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001171725962194,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,0.000555814767722,286.27947998046875,294.1499938964844,299.8277282714844,297.2418518066406,300.4093322753906,299.82293701171875,287.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.756588735053356e-08,0.0011855480261147,-0.0711084380745887,0.0,0.0,0.0,-0.0184783283621072,60.0,23.039098739624023,0.0,-9.583371252119832e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,0.0001111871242756,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,0.0001170855393866,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,8.647909999126568e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,0.000117085466627,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,0.0005554014933295,286.2813415527344,294.1499938964844,299.8320007324219,297.23590087890625,300.4034423828125,299.8267517089844,287.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846940033137,2.7462771612363213e-08,0.0011846665292978,-0.0708402320742607,0.0,0.0,0.0,-0.0184272099286317,60.0,22.99151039123535,0.0,-9.569123449182373e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,0.0001110180819523,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,0.0001169075258076,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,8.634761616121978e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,0.000116907453048,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,0.0005545571330003,286.28515625,294.1499938964844,299.84088134765625,297.2239990234375,300.3918762207031,299.8347473144531,287.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.89563751220703,0.0,-9.540045198264124e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,0.0001110180819523,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38104248046875,0.0,0.0,0.0001169075258076,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,8.634761616121978e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,0.000116907453048,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817749023437,0.0,0.0,0.0005545571330003,286.28515625,294.1499938964844,299.84088134765625,297.2239990234375,300.3918762207031,299.8347473144531,287.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.89563751220703,0.0,-9.540045198264124e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0001108695360017,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,0.0001167510927189,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,8.623207395430654e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,0.0001167510272352,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,0.000553815101739,286.2892150878906,294.1499938964844,299.8500061035156,297.2120056152344,300.38092041015625,299.8433532714844,287.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.706695667598069e-08,0.0011812836164608,-0.0698105320334434,0.0,0.0,0.0,-0.0182309951633214,60.0,22.80162811279297,0.0,-9.514528898080245e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0001108695360017,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,0.0001167510927189,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.384033203125,0.0,0.0,8.623207395430654e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,0.0001167510272352,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,0.000553815101739,286.2892150878906,294.1499938964844,299.8500061035156,297.2120056152344,300.38092041015625,299.8433532714844,287.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.706695667598069e-08,0.0011812836164608,-0.0698105320334434,0.0,0.0,0.0,-0.0182309951633214,60.0,22.80162811279297,0.0,-9.514528898080245e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,0.0001107858988689,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,0.0001166630245279,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,8.616702689323574e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,0.0001166629517683,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,0.0005533973453566,286.2916564941406,294.1499938964844,299.8554992675781,297.20477294921875,300.3743896484375,299.8484802246094,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804199311882,2.6962720056644685e-08,0.0011803930392488,-0.0695393308997154,0.0,0.0,0.0,-0.0181793253868818,60.0,22.74602127075196,0.0,-9.500178066446097e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,0.0001107362404582,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,0.0001166107322205,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856506347656,0.0,0.0,8.612840611021966e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,0.0001166106667369,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,0.0005531493225134,286.2934265136719,294.1499938964844,299.859130859375,297.1999206542969,300.37030029296875,299.8519287109375,287.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783015012741,0.0,0.0,0.0,-0.0181486401706933,60.0,22.70977783203125,0.0,-9.491662922300749e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,0.0001106194977182,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,0.0001164877903647,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,8.603759488323703e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,0.0001164877248811,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,0.0005525661399587,286.2977905273437,294.1499938964844,299.8680114746094,297.1876220703125,300.3599853515625,299.8607177734375,287.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.61990165710449,0.0,-9.47165617048995e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,0.0001106194977182,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,0.0001164877903647,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,8.603759488323703e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,0.0001164877248811,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,0.0005525661399587,286.2977905273437,294.1499938964844,299.8680114746094,297.1876220703125,300.3599853515625,299.8607177734375,287.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.61990165710449,0.0,-9.47165617048995e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
