time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,0.0001105607952922,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,0.0001164259738288,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,8.599193824920803e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,0.0001164259083452,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,0.0005522729479707,286.3000793457031,294.1499938964844,299.8722839355469,297.181396484375,300.3551025390625,299.8649597167969,287.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402416735887,60.0,22.57512664794922,0.0,-9.46160483294989e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,0.000110495595436,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,0.0001163573178928,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,8.594122482463717e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,0.0001163572524092,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,0.0005519472761079,286.30255126953125,294.1499938964844,299.8764038085937,297.17510986328125,300.3505554199219,299.86865234375,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773253791034,2.6600906366525123e-08,0.0011772987199947,-0.0685978531837463,0.0,0.0,0.0,-0.0179999563843011,60.0,22.52931022644043,0.0,-9.450447890912984e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,0.0001103751783375,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901672363281,0.0,0.0,0.0001162305052275,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,8.584756142226979e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,0.0001162304397439,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,0.00055134575814,286.30731201171875,294.1499938964844,299.8840637207031,297.1622619628906,300.3410339355469,299.87677001953125,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760450433939,2.6450823753521042e-08,0.0011760186171159,-0.0682072639465332,0.0,0.0,0.0,-0.0179255697876214,60.0,22.43915748596192,0.0,-9.42985778351613e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,0.0001103751783375,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901672363281,0.0,0.0,0.0001162305052275,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,8.584756142226979e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,0.0001162304397439,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,0.00055134575814,286.30731201171875,294.1499938964844,299.8840637207031,297.1622619628906,300.3410339355469,299.87677001953125,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760450433939,2.6450823753521042e-08,0.0011760186171159,-0.0682072639465332,0.0,0.0,0.0,-0.0179255697876214,60.0,22.43915748596192,0.0,-9.42985778351613e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935241699219,0.0,0.0,0.0001102407622965,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,0.0001160889587481,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,8.574301318731159e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001160888932645,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,0.0005506743327714,286.31219482421875,294.1499938964844,299.8907470703125,297.1490783691406,300.3318176269531,299.8842163085937,287.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746112722903,2.6283300869067733e-08,0.0011745849624276,-0.0677712559700012,0.0,0.0,0.0,-0.0178425163030624,60.0,22.346837997436523,0.0,-9.40690156880919e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935241699219,0.0,0.0,0.0001102407622965,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,0.0001160889587481,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,8.574301318731159e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001160888932645,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,0.0005506743327714,286.31219482421875,294.1499938964844,299.8907470703125,297.1490783691406,300.3318176269531,299.8842163085937,287.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746112722903,2.6283300869067733e-08,0.0011745849624276,-0.0677712559700012,0.0,0.0,0.0,-0.0178425163030624,60.0,22.346837997436523,0.0,-9.40690156880919e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0001100909139495,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,0.0001159311577794,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,8.56264668982476e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,0.0001159310995717,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,0.0005499258404597,286.3173217773437,294.1499938964844,299.8962097167969,297.13543701171875,300.322998046875,299.8902282714844,287.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730135884135,2.609654892182789e-08,0.0011729875113815,-0.0672851577401161,0.0,0.0,0.0,-0.0177499316632747,60.0,22.251359939575195,0.0,-9.381343346603901e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0001100909139495,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,0.0001159311577794,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,8.56264668982476e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,0.0001159310995717,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,0.0005499258404597,286.3173217773437,294.1499938964844,299.8962097167969,297.13543701171875,300.322998046875,299.8902282714844,287.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730135884135,2.609654892182789e-08,0.0011729875113815,-0.0672851577401161,0.0,0.0,0.0,-0.0177499316632747,60.0,22.251359939575195,0.0,-9.381343346603901e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,0.0001099358923966,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,0.0001157679071184,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,8.550588972866535e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,0.0001157678489107,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0005491515039466,286.3225402832031,294.1499938964844,299.90020751953125,297.1213684082031,300.3143310546875,299.8954467773437,287.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713629355654,2.59033470229042e-08,0.0011713369749486,-0.0667822137475013,0.0,0.0,0.0,-0.0176541619002819,60.0,22.15439224243164,0.0,-9.354938157457584e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,0.0001099358923966,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,0.0001157679071184,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,8.550588972866535e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,0.0001157678489107,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0005491515039466,286.3225402832031,294.1499938964844,299.90020751953125,297.1213684082031,300.3143310546875,299.8954467773437,287.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713629355654,2.59033470229042e-08,0.0011713369749486,-0.0667822137475013,0.0,0.0,0.0,-0.0176541619002819,60.0,22.15439224243164,0.0,-9.354938157457584e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,0.0001098563225241,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,0.0001156841244664,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,8.544400043319911e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,0.0001156840589828,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,0.0005487540620379,286.32525634765625,294.1499938964844,299.90155029296875,297.1141357421875,300.3101806640625,299.89697265625,287.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705126380547,2.5804185455058373e-08,0.0011704869102686,-0.0665240660309791,0.0,0.0,0.0,-0.0176049917936325,60.0,22.104700088500977,0.0,-9.34140089725588e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,0.000109778236947,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,0.0001156018915935,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,8.538326801499352e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,0.0001156018333858,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009094238281,0.0,0.0,0.0005483640125021,286.3280334472656,294.1499938964844,299.9024658203125,297.10675048828125,300.3060607910156,299.8979797363281,287.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696806177496,2.570687129832549e-08,0.0011696548899635,-0.0662707090377807,0.0,0.0,0.0,-0.0175567492842674,60.0,22.054670333862305,0.0,-9.328124406238204e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,0.000109630425868,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,0.0001154462370323,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,8.526829333277419e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,0.0001154461788246,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,0.0005476256483234,286.3337707519531,294.1499938964844,299.9028015136719,297.091552734375,300.2980041503906,299.8986511230469,287.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681063333526,2.5522652435938653e-08,0.0011680807219818,-0.0657910630106926,0.0,0.0,0.0,-0.017465429380536,60.0,21.955066680908203,0.0,-9.303018799755593e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,0.000109630425868,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,0.0001154462370323,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,8.526829333277419e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,0.0001154461788246,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,0.0005476256483234,286.3337707519531,294.1499938964844,299.9028015136719,297.091552734375,300.2980041503906,299.8986511230469,287.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681063333526,2.5522652435938653e-08,0.0011680807219818,-0.0657910630106926,0.0,0.0,0.0,-0.017465429380536,60.0,21.955066680908203,0.0,-9.303018799755593e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0001094885446946,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0001152968325186,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,8.515794615959749e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,0.0001152967743109,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,0.0005469169700518,286.33953857421875,294.1499938964844,299.90093994140625,297.0757141113281,300.2898864746094,299.8990173339844,287.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665942147374,2.534583565250159e-08,0.0011665688361972,-0.0653306394815445,0.0,0.0,0.0,-0.0173777732998132,60.0,21.856557846069336,0.0,-9.278952717295397e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0001094885446946,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0001152968325186,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,8.515794615959749e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071350097656,0.0,0.0,0.0001152967743109,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,0.0005469169700518,286.33953857421875,294.1499938964844,299.90093994140625,297.0757141113281,300.2898864746094,299.8990173339844,287.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665942147374,2.534583565250159e-08,0.0011665688361972,-0.0653306394815445,0.0,0.0,0.0,-0.0173777732998132,60.0,21.856557846069336,0.0,-9.278952717295397e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,0.0001093954560928,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,0.0001151987962657,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,8.508553582942113e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.000115198738058,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,0.0005464519490487,286.343505859375,294.1499938964844,299.8982849121094,297.0645446777344,300.284423828125,299.8985900878906,287.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656023561954,2.5229818234606682e-08,0.0011655772104859,-0.0650285184383392,0.0,0.0,0.0,-0.0173202604055404,60.0,21.78864097595215,0.0,-9.263178668561522e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4106750488281,0.0,0.0,0.000109369160782,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.0,0.0,0.000115171111247,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41094970703125,0.0,0.0,8.506508311256766e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,0.0001151710530393,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,0.0005463206325657,286.3454895019531,294.1499938964844,299.8966064453125,297.0592041015625,300.2818298339844,299.8965759277344,287.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653221445158,2.5197049779990266e-08,0.0011652969988062,-0.064943179488182,0.0,0.0,0.0,-0.017304016277194,60.0,21.758129119873047,0.0,-9.25872640777925e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0001092768725357,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130554199219,0.0,0.0,0.0001150739262811,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,8.499330579070374e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0001150738680735,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0005458596860989,286.3515930175781,294.1499938964844,299.8895874023437,297.0419311523437,300.2737731933594,299.8913269042969,287.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643390171229,2.50820306746391e-08,0.0011643139878287,-0.0646436363458633,0.0,0.0,0.0,-0.0172469988465309,60.0,21.66204833984375,0.0,-9.243105125733565e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0001092768725357,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130554199219,0.0,0.0,0.0001150739262811,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,8.499330579070374e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0001150738680735,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0005458596860989,286.3515930175781,294.1499938964844,299.8895874023437,297.0419311523437,300.2737731933594,299.8913269042969,287.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643390171229,2.50820306746391e-08,0.0011643139878287,-0.0646436363458633,0.0,0.0,0.0,-0.0172469988465309,60.0,21.66204833984375,0.0,-9.243105125733565e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,0.00010922497313,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147644042969,0.0,0.0,0.0001150192692875,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,8.495293150190264e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,0.0001150192110799,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,0.0005456003709696,286.3546447753906,294.1499938964844,299.885009765625,297.0329895019531,300.269775390625,299.88897705078125,287.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637861607596,2.501733931126182e-08,0.0011637612478807,-0.0644751563668251,0.0,0.0,0.0,-0.0172149315476417,60.0,21.61359024047852,0.0,-9.234324949147776e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,0.0001092025195248,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,0.0001149956297012,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41778564453125,0.0,0.0,8.49354692036286e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,0.0001149955714936,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,0.0005454882630147,286.3577880859375,294.1499938964844,299.8796691894531,297.0238647460937,300.2657165527344,299.884765625,287.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635470436885,2.4989359914684428e-08,0.0011635220143944,-0.0644022822380065,0.0,0.0,0.0,-0.0172010604292154,60.0,21.567014694213867,0.0,-9.23052851931061e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42120361328125,0.0,0.0,0.0001091849917429,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,0.0001149771633208,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,8.492183405905962e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.0001149771051132,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,0.0005454007186926,286.3641662597656,294.1499938964844,299.8665466308594,297.00494384765625,300.2574462890625,299.8740234375,287.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633588001132,2.4967494738348254e-08,0.0011633338872343,-0.0643453374505043,0.0,0.0,0.0,-0.0171902142465114,60.0,21.476919174194336,0.0,-9.227562713931549e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42120361328125,0.0,0.0,0.0001091849917429,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,0.0001149771633208,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,8.492183405905962e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.0001149771051132,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,0.0005454007186926,286.3641662597656,294.1499938964844,299.8665466308594,297.00494384765625,300.2574462890625,299.8740234375,287.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633588001132,2.4967494738348254e-08,0.0011633338872343,-0.0643453374505043,0.0,0.0,0.0,-0.0171902142465114,60.0,21.476919174194336,0.0,-9.227562713931549e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,0.0001092106758733,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,0.0001150042080553,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,8.494180656271055e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,0.0001150041571236,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,0.0005455290083773,286.3707580566406,294.1499938964844,299.8500061035156,296.9851379394531,300.2489013671875,299.859375,287.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636328417807,2.499948159595533e-08,0.0011636078124865,-0.0644286498427391,0.0,0.0,0.0,-0.0172060746699571,60.0,21.39168930053711,0.0,-9.231901998418834e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,0.0001092106758733,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,0.0001150042080553,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,8.494180656271055e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,0.0001150041571236,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,0.0005455290083773,286.3707580566406,294.1499938964844,299.8500061035156,296.9851379394531,300.2489013671875,299.859375,287.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636328417807,2.499948159595533e-08,0.0011636078124865,-0.0644286498427391,0.0,0.0,0.0,-0.0172060746699571,60.0,21.39168930053711,0.0,-9.231901998418834e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,0.0001092716411221,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,0.0001150684038293,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,8.498922397848219e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0001150683528976,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,0.0005458335508592,286.37750244140625,294.1499938964844,299.830078125,296.96337890625,300.2401123046875,299.8419494628906,287.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642832541838,2.5075436838051253e-08,0.0011642581084743,-0.064626470208168,0.0,0.0,0.0,-0.0172437336295843,60.0,21.30981063842773,0.0,-9.242209841886506e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,0.0001092716411221,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,0.0001150684038293,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,8.498922397848219e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0001150683528976,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,0.0005458335508592,286.37750244140625,294.1499938964844,299.830078125,296.96337890625,300.2401123046875,299.8419494628906,287.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642832541838,2.5075436838051253e-08,0.0011642581084743,-0.064626470208168,0.0,0.0,0.0,-0.0172437336295843,60.0,21.30981063842773,0.0,-9.242209841886506e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,0.0001093799583031,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0001151824690168,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,8.507347229169682e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,0.0001151824180851,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,0.000546374649275,286.3843688964844,294.1499938964844,299.80712890625,296.9388427734375,300.2310485839844,299.82196044921875,287.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.521040265435204e-08,0.0011654113186523,-0.0649779587984085,0.0,0.0,0.0,-0.0173106361180543,60.0,21.230154037475582,0.0,-9.260540423383645e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,0.0001093799583031,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0001151824690168,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,8.507347229169682e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,0.0001151824180851,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,0.000546374649275,286.3843688964844,294.1499938964844,299.80712890625,296.9388427734375,300.2310485839844,299.82196044921875,287.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.521040265435204e-08,0.0011654113186523,-0.0649779587984085,0.0,0.0,0.0,-0.0173106361180543,60.0,21.230154037475582,0.0,-9.260540423383645e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,0.000109436965431,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,0.0001152424956671,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354858398437,0.0,0.0,8.511780470144004e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349670410156,0.0,0.0,0.0001152424447354,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,0.0005466594011522,286.3878173828125,294.1499938964844,299.7945861816406,296.92559814453125,300.2265319824219,299.8119812011719,287.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660432210192,2.5281428506218617e-08,0.0011660179588943,-0.0651629194617271,0.0,0.0,0.0,-0.0173458438366651,60.0,21.19038200378418,0.0,-9.270193856991685e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,0.0001095373227144,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,0.0001153481862274,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,8.5195861174725e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371643066406,0.0,0.0,0.0001153481352957,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,0.0005471607437357,286.3913879394531,294.1499938964844,299.7813415527344,296.9117431640625,300.2216491699219,299.79913330078125,287.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671119136735,2.5406484027712395e-08,0.001167086418718,-0.0654885694384574,0.0,0.0,0.0,-0.0174078345298767,60.0,21.152427673339844,0.0,-9.287203539543044e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,0.0001097376807592,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,0.0001155591671704,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,8.535169035894796e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,0.0001155591162387,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,0.0005481615662574,286.3985595703125,294.1499938964844,299.7529296875,296.8822937011719,300.2118225097656,299.7734069824219,287.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.5656138546992224e-08,0.0011692207772284,-0.0661386176943779,0.0,0.0,0.0,-0.0175315979868173,60.0,21.0764389038086,0.0,-9.321207272705578e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,0.0001097376807592,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,0.0001155591671704,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,8.535169035894796e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,0.0001155591162387,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44146728515625,0.0,0.0,0.0005481615662574,286.3985595703125,294.1499938964844,299.7529296875,296.8822937011719,300.2118225097656,299.7734069824219,287.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.5656138546992224e-08,0.0011692207772284,-0.0661386176943779,0.0,0.0,0.0,-0.0175315979868173,60.0,21.0764389038086,0.0,-9.321207272705578e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,0.0001099728251574,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,0.0001158067825599,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,8.553457882953808e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,0.0001158067316282,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,0.0005493361968547,286.4058837890625,294.1499938964844,299.7220764160156,296.85064697265625,300.2015686035156,299.7449951171875,287.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949143278580777e-08,0.0011717253364622,-0.0669014379382133,0.0,0.0,0.0,-0.0176768470555543,60.0,21.001523971557617,0.0,-9.36119448624595e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,0.0001099728251574,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,0.0001158067825599,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,8.553457882953808e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,0.0001158067316282,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,0.0005493361968547,286.4058837890625,294.1499938964844,299.7220764160156,296.85064697265625,300.2015686035156,299.7449951171875,287.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949143278580777e-08,0.0011717253364622,-0.0669014379382133,0.0,0.0,0.0,-0.0176768470555543,60.0,21.001523971557617,0.0,-9.36119448624595e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44989013671875,0.0,0.0,0.0001101669695344,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490051269531,0.0,0.0,0.0001160112296929,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501342773437,0.0,0.0,8.568558405386284e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,0.0001160111787612,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,0.0005503059946931,286.4114990234375,294.1499938964844,299.6971435546875,296.8252868652344,300.1936340332031,299.7223205566406,287.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738197645172,2.6191065316538698e-08,0.0011737935710698,-0.0675311833620071,0.0,0.0,0.0,-0.0177967771887779,60.0,20.94501686096192,0.0,-9.394274513851997e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510498046875,0.0,0.0,0.0001102352398447,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,0.0001160831161541,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512939453125,0.0,0.0,8.573868399253115e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,0.0001160830724984,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507141113281,0.0,0.0,0.0005506470333784,286.413330078125,294.1499938964844,299.68902587890625,296.8170471191406,300.19091796875,299.7143249511719,287.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174546778202,2.627613682193441e-08,0.0011745204683393,-0.0677526146173477,0.0,0.0,0.0,-0.0178389474749565,60.0,20.92703437805176,0.0,-9.40592101983384e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559936523437,0.0,0.0,0.0001105295741581,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,0.0001163930646725,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,8.596760017098859e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557189941406,0.0,0.0,0.0001163930137408,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556579589844,0.0,0.0,0.0005521172424778,286.42108154296875,294.1499938964844,299.6539001464844,296.7817077636719,300.1792907714844,299.67974853515625,287.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177683356218,2.6642902994922224e-08,0.0011776566971093,-0.068707138299942,0.0,0.0,0.0,-0.0180207695811986,60.0,20.851882934570312,0.0,-9.456213945213676e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
