time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559936523437,0.0,0.0,0.0001105295741581,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,0.0001163930646725,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,8.596760017098859e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557189941406,0.0,0.0,0.0001163930137408,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556579589844,0.0,0.0,0.0005521172424778,286.42108154296875,294.1499938964844,299.6539001464844,296.7817077636719,300.1792907714844,299.67974853515625,287.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177683356218,2.6642902994922224e-08,0.0011776566971093,-0.068707138299942,0.0,0.0,0.0,-0.0180207695811986,60.0,20.851882934570312,0.0,-9.456213945213676e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,0.0001106743438867,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,0.0001165455105365,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,8.608020289102569e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0001165454596048,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580993652344,0.0,0.0,0.000552840414457,286.4249267578125,294.1499938964844,299.6356506347656,296.7634582519531,300.1735534667969,299.6627502441406,287.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792270233854,2.6823300913747523e-08,0.0011792001314461,-0.0691765695810318,0.0,0.0,0.0,-0.0181102063506841,60.0,20.81453895568848,0.0,-9.480999807465197e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,0.0001108266296796,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,0.0001167058799182,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46124267578125,0.0,0.0,8.619864820502698e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46075439453125,0.0,0.0,0.0001167058289865,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,0.0005536011303775,286.42889404296875,294.1499938964844,299.6169738769531,296.74481201171875,300.1673889160156,299.6443786621094,287.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013065562186973e-08,0.0011808216804638,-0.0696703270077705,0.0,0.0,0.0,-0.0182042736560106,60.0,20.776058197021484,0.0,-9.5071087002907e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,0.0001111322126234,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,0.0001170276664197,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,8.643631736049429e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,0.000117027615488,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,0.0005551275680772,286.4368896484375,294.1499938964844,299.57843017578125,296.7065734863281,300.1548156738281,299.6069641113281,287.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.698081970214844,0.0,-9.559605729236865e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,0.0001111322126234,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,0.0001170276664197,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,8.643631736049429e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,0.000117027615488,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,0.0005551275680772,286.4368896484375,294.1499938964844,299.57843017578125,296.7065734863281,300.1548156738281,299.6069641113281,287.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.698081970214844,0.0,-9.559605729236865e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,0.0001114384867832,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.0001173501877929,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,8.667453221278265e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,0.0001173501368612,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47125244140625,0.0,0.0,0.0005566574982367,286.4450988769531,294.1499938964844,299.5384521484375,296.6672058105469,300.14141845703125,299.5673828125,287.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775506339366984e-08,0.0011873396579176,-0.0716536343097686,0.0,0.0,0.0,-0.0185822416096925,60.0,20.61636734008789,0.0,-9.612367790623469e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,0.0001114384867832,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.0001173501877929,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718322753906,0.0,0.0,8.667453221278265e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713439941406,0.0,0.0,0.0001173501368612,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47125244140625,0.0,0.0,0.0005566574982367,286.4450988769531,294.1499938964844,299.5384521484375,296.6672058105469,300.14141845703125,299.5673828125,287.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775506339366984e-08,0.0011873396579176,-0.0716536343097686,0.0,0.0,0.0,-0.0185822416096925,60.0,20.61636734008789,0.0,-9.612367790623469e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,0.0001117422070819,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,0.0001176700243377,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,8.691075345268473e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,0.000117669973406,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.0005581746809184,286.453369140625,294.1499938964844,299.49725341796875,296.6268615722656,300.127685546875,299.5272827148437,287.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.8153982256640123e-08,0.0011905757710337,-0.0726378411054611,0.0,0.0,0.0,-0.0187698658555746,60.0,20.533323287963867,0.0,-9.664833555689256e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,0.0001117422070819,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,0.0001176700243377,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,8.691075345268473e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,0.000117669973406,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.0005581746809184,286.453369140625,294.1499938964844,299.49725341796875,296.6268615722656,300.127685546875,299.5272827148437,287.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.8153982256640123e-08,0.0011905757710337,-0.0726378411054611,0.0,0.0,0.0,-0.0187698658555746,60.0,20.533323287963867,0.0,-9.664833555689256e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,0.0001120338929467,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,0.0001179771788883,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,8.713761781109497e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,0.0001179771279566,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,0.0005596316768787,286.4619140625,294.1499938964844,299.4550476074219,296.5858154296875,300.1129150390625,299.4852905273437,287.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937111848965,2.8517456840404524e-08,0.0011936826631426,-0.0735828503966331,0.0,0.0,0.0,-0.0189500506967306,60.0,20.445533752441406,0.0,-9.715354565287273e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,0.0001120338929467,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,0.0001179771788883,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,8.713761781109497e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,0.0001179771279566,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,0.0005596316768787,286.4619140625,294.1499938964844,299.4550476074219,296.5858154296875,300.1129150390625,299.4852905273437,287.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937111848965,2.8517456840404524e-08,0.0011936826631426,-0.0735828503966331,0.0,0.0,0.0,-0.0189500506967306,60.0,20.445533752441406,0.0,-9.715354565287273e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,0.0001121808891184,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,0.0001181319676106,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,8.725194493308663e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,0.0001181319239549,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,0.0005603659665212,286.4661865234375,294.1499938964844,299.43359375,296.5650939941406,300.1055603027344,299.4644470214844,287.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952768545597,2.8700629428612973e-08,0.0011952480999752,-0.0740590170025825,0.0,0.0,0.0,-0.0190408527851104,60.0,20.40192413330078,0.0,-9.740863760043794e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,0.0001123238180298,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,0.0001182824853458,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,8.736311428947374e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883117675781,0.0,0.0,0.00011828244169,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,0.0005610799416899,286.47052001953125,294.1499938964844,299.4119873046875,296.54425048828125,300.0978698730469,299.44305419921875,287.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.35664749145508,0.0,-9.765700781372288e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945068359375,0.0,0.0,0.0001126088172895,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,0.0001185825967695,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,8.758478361414745e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.0001185825531138,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,0.0005625035846605,286.47930908203125,294.1499938964844,299.36834716796875,296.5023193359375,300.08209228515625,299.3998107910156,287.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.26502990722656,0.0,-9.815317980610416e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945068359375,0.0,0.0,0.0001126088172895,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,0.0001185825967695,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947204589844,0.0,0.0,8.758478361414745e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,0.0001185825531138,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,0.0005625035846605,286.47930908203125,294.1499938964844,299.36834716796875,296.5023193359375,300.08209228515625,299.3998107910156,287.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.26502990722656,0.0,-9.815317980610416e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006103515625,0.0,0.0,0.0001128974909079,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,0.0001188865862786,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,8.780930511420593e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,0.0001188865426229,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,0.000563945621252,286.4882202148437,294.1499938964844,299.32427978515625,296.4602966308594,300.0656433105469,299.3560791015625,287.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593618222634177e-08,0.0012028825003653,-0.0763796493411064,0.0,0.0,0.0,-0.0194835402071476,60.0,20.173355102539062,0.0,-9.865703987088636e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5006103515625,0.0,0.0,0.0001128974909079,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,0.0001188865862786,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50079345703125,0.0,0.0,8.780930511420593e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,0.0001188865426229,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,0.000563945621252,286.4882202148437,294.1499938964844,299.32427978515625,296.4602966308594,300.0656433105469,299.3560791015625,287.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593618222634177e-08,0.0012028825003653,-0.0763796493411064,0.0,0.0,0.0,-0.0194835402071476,60.0,20.173355102539062,0.0,-9.865703987088636e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,0.0001131419630837,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049743652344,0.0,0.0,0.0001191440242109,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059509277344,0.0,0.0,8.799944043857977e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,0.0001191439732792,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,0.0005651667597703,286.4957580566406,294.1499938964844,299.2870788574219,296.425048828125,300.0517578125,299.3193054199219,287.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055162806063,2.989825631516396e-08,0.0012054863618686,-0.0771710500121116,0.0,0.0,0.0,-0.0196345560252666,60.0,20.09627723693848,0.0,-9.90847439652498e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,0.0001131914032157,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059509277344,0.0,0.0,0.0001191960836877,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,8.803789387457073e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,0.0001191960400319,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.0005654137348756,286.4971923828125,294.1499938964844,299.27996826171875,296.4183349609375,300.049072265625,299.312255859375,287.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060425942763,2.995986747578172e-08,0.0012060126755386,-0.0773310884833335,0.0,0.0,0.0,-0.0196650978177785,60.0,20.08169746398925,0.0,-9.917135912473897e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,0.0001135193160735,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122375488281,0.0,0.0,0.0001195413933601,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,8.82929380168207e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,0.0001195413497043,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,0.0005670517566613,286.5063171386719,294.1499938964844,299.23565673828125,296.3766784667969,300.0318603515625,299.2678527832031,287.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095371494069,3.0368500603117354e-08,0.0012095068814232,-0.0783923864364624,0.0,0.0,0.0,-0.0198676753789186,60.0,19.991655349731445,0.0,-9.974676373758484e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51300048828125,0.0,0.0,0.0001135193160735,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122375488281,0.0,0.0,0.0001195413933601,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,8.82929380168207e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,0.0001195413497043,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126953125,0.0,0.0,0.0005670517566613,286.5063171386719,294.1499938964844,299.23565673828125,296.3766784667969,300.0318603515625,299.2678527832031,287.7548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095371494069,3.0368500603117354e-08,0.0012095068814232,-0.0783923864364624,0.0,0.0,0.0,-0.0198676753789186,60.0,19.991655349731445,0.0,-9.974676373758484e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,0.0001136891514761,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,0.0001197202436742,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,8.84250330273062e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159912109375,0.0,0.0,0.0001197202000184,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,0.0005679001333191,286.51092529296875,294.1499938964844,299.21356201171875,296.35601806640625,300.02301025390625,299.24560546875,287.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113467091694,3.0580146415104537e-08,0.0012113162083551,-0.0789419710636138,0.0,0.0,0.0,-0.0199725944548845,60.0,19.94756317138672,0.0,-1.000454403765616e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,0.0001138578518293,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186767578125,0.0,0.0,0.0001198978861793,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196228027344,0.0,0.0,8.855624764692038e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,0.0001198978425236,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,0.0005687428056262,286.5155639648437,294.1499938964844,299.1915588378906,296.3354797363281,300.0140686035156,299.2233581542969,287.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131440453231,3.0790374694333884e-08,0.0012131133116781,-0.0794878080487251,0.0,0.0,0.0,-0.0200768113136291,60.0,19.903854370117188,0.0,-1.0034256092694704e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259704589844,0.0,0.0,0.0001141902685048,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.0001202479397761,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,8.881479152478278e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0001202478961204,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,0.0005704032955691,286.5249328613281,294.1499938964844,299.1478271484375,296.2950134277344,299.99578857421875,299.17901611328125,287.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166858650743,3.1204621109282016e-08,0.0012166546657681,-0.0805631428956985,0.0,0.0,0.0,-0.0202821679413318,60.0,19.817367553710938,0.0,-1.0092930580185566e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259704589844,0.0,0.0,0.0001141902685048,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,0.0001202479397761,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5261535644531,0.0,0.0,8.881479152478278e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,0.0001202478961204,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,0.0005704032955691,286.5249328613281,294.1499938964844,299.1478271484375,296.2950134277344,299.99578857421875,299.17901611328125,287.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166858650743,3.1204621109282016e-08,0.0012166546657681,-0.0805631428956985,0.0,0.0,0.0,-0.0202821679413318,60.0,19.817367553710938,0.0,-1.0092930580185566e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326538085937,0.0,0.0,0.0001145134665421,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53192138671875,0.0,0.0,0.0001205882799695,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,8.906616130843759e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,0.0001205882363137,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323791503906,0.0,0.0,0.0005720177432522,286.53448486328125,294.1499938964844,299.10467529296875,296.2554016113281,299.97686767578125,299.1351623535156,287.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220129430294,3.160738515362027e-08,0.0012200977653265,-0.0816084071993827,0.0,0.0,0.0,-0.0204818286001682,60.0,19.731735229492188,0.0,-1.01501420601835e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326538085937,0.0,0.0,0.0001145134665421,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53192138671875,0.0,0.0,0.0001205882799695,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,8.906616130843759e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,0.0001205882363137,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323791503906,0.0,0.0,0.0005720177432522,286.53448486328125,294.1499938964844,299.10467529296875,296.2554016113281,299.97686767578125,299.1351623535156,287.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220129430294,3.160738515362027e-08,0.0012200977653265,-0.0816084071993827,0.0,0.0,0.0,-0.0204818286001682,60.0,19.731735229492188,0.0,-1.01501420601835e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,0.0001148254232248,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,0.0001209167821798,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396728515625,0.0,0.0,8.930879266699776e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392761230469,0.0,0.0,0.0001209167385241,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392150878906,0.0,0.0,0.0005735760787501,286.5441589355469,294.1499938964844,299.0623474121094,296.2168884277344,299.9574279785156,299.0919494628906,287.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234532041475,3.1996137295209344e-08,0.001223421189934,-0.0826170742511749,0.0,0.0,0.0,-0.0206745471805334,60.0,19.646709442138672,0.0,-1.020551678720949e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,0.0001148254232248,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,0.0001209167821798,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5396728515625,0.0,0.0,8.930879266699776e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392761230469,0.0,0.0,0.0001209167385241,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392150878906,0.0,0.0,0.0005735760787501,286.5441589355469,294.1499938964844,299.0623474121094,296.2168884277344,299.9574279785156,299.0919494628906,287.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234532041475,3.1996137295209344e-08,0.001223421189934,-0.0826170742511749,0.0,0.0,0.0,-0.0206745471805334,60.0,19.646709442138672,0.0,-1.020551678720949e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.000115123213618,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.000121230368677,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,8.954040822573006e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462646484375,0.0,0.0,0.0001212303250213,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.0005750635755248,286.5539855957031,294.1499938964844,299.0209655761719,296.1796875,299.9374084472656,299.0497436523437,287.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266262201592,3.2367236002528443e-08,0.0012265937402844,-0.0835797041654586,0.0,0.0,0.0,-0.0208585150539875,60.0,19.562589645385746,0.0,-1.0258516880412573e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.000115123213618,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,0.000121230368677,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,8.954040822573006e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462646484375,0.0,0.0,0.0001212303250213,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.0005750635755248,286.5539855957031,294.1499938964844,299.0209655761719,296.1796875,299.9374084472656,299.0497436523437,287.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266262201592,3.2367236002528443e-08,0.0012265937402844,-0.0835797041654586,0.0,0.0,0.0,-0.0208585150539875,60.0,19.562589645385746,0.0,-1.0258516880412573e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,0.0001152690310846,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54931640625,0.0,0.0,0.0001213839204865,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,8.965381857706234e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,0.0001213838768308,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497436523437,0.0,0.0,0.0005757919861935,286.5589294433594,294.1499938964844,299.000732421875,296.16162109375,299.92724609375,299.0289001464844,287.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281796662136,3.254895375448541e-08,0.0012281470699235,-0.0840509906411171,0.0,0.0,0.0,-0.0209485962986946,60.0,19.52080345153809,0.0,-1.028451990237045e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,0.0001154088822659,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001215311931446,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,8.976259414339438e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,0.0001215311567648,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,0.0005764905945397,286.5639343261719,294.1499938964844,298.9808044433594,296.1439819335937,299.9169616699219,299.0083923339844,287.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296696659177,3.2723242782140005e-08,0.0012296369532123,-0.0845029577612876,0.0,0.0,0.0,-0.0210349950939416,60.0,19.47917366027832,0.0,-1.030948979519053e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,0.0001156748840003,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,0.0001218113029608,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,8.996947872219607e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,0.0001218112593051,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,0.0005778193008154,286.57403564453125,294.1499938964844,298.9420471191406,296.1099548339844,299.89605712890625,298.9684753417969,287.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325037969276,3.3054725179226814e-08,0.0012324707349762,-0.085362434387207,0.0,0.0,0.0,-0.0211993232369422,60.0,19.396970748901367,0.0,-1.0357065605148821e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,0.0001156748840003,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,0.0001218113029608,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,8.996947872219607e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,0.0001218112593051,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,0.0005778193008154,286.57403564453125,294.1499938964844,298.9420471191406,296.1099548339844,299.89605712890625,298.9684753417969,287.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325037969276,3.3054725179226814e-08,0.0012324707349762,-0.085362434387207,0.0,0.0,0.0,-0.0211993232369422,60.0,19.396970748901367,0.0,-1.0357065605148821e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,0.000115922295663,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,0.000122071840451,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56842041015625,0.0,0.0,9.0161913249176e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56805419921875,0.0,0.0,0.0001220717967953,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679931640625,0.0,0.0,0.0005790552240796,286.5842590332031,294.1499938964844,298.9048767089844,296.077880859375,299.87469482421875,298.9301147460937,287.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351401383057,3.3363050988555194e-08,0.0012351068435236,-0.0861617028713226,0.0,0.0,0.0,-0.0213521718978881,60.0,19.3164176940918,0.0,-1.0401415551086757e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,0.000115922295663,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,0.000122071840451,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56842041015625,0.0,0.0,9.0161913249176e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56805419921875,0.0,0.0,0.0001220717967953,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679931640625,0.0,0.0,0.0005790552240796,286.5842590332031,294.1499938964844,298.9048767089844,296.077880859375,299.87469482421875,298.9301147460937,287.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351401383057,3.3363050988555194e-08,0.0012351068435236,-0.0861617028713226,0.0,0.0,0.0,-0.0213521718978881,60.0,19.3164176940918,0.0,-1.0401415551086757e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,0.0001161331019829,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,0.0001222938299179,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,9.0325869678054e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749816894531,0.0,0.0,0.0001222937862621,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,0.0005801082006655,286.5937805175781,294.1499938964844,298.87225341796875,296.0502014160156,299.8547668457031,298.896240234375,287.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237386255525,3.362574929610673e-08,0.001237352611497,-0.0868425667285919,0.0,0.0,0.0,-0.0214824005961418,60.0,19.243741989135746,0.0,-1.043927753130447e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,0.0001161504478659,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,0.0001223120925715,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,9.03393593034707e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755920410156,0.0,0.0,0.0001223120489157,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,0.0005801948718726,286.5946044921875,294.1499938964844,298.8695068359375,296.0478820800781,299.85302734375,298.89337158203125,287.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375711230561,3.3647364006128555e-08,0.0012375374790281,-0.0868985876441001,0.0,0.0,0.0,-0.0214931163936853,60.0,19.23749732971192,0.0,-1.044239610337172e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
