time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,0.0001163550332421,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827941894531,0.0,0.0,0.0001225275336764,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836181640625,0.0,0.0,9.049848449649288e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.583251953125,0.0,0.0,0.0001225274900207,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,0.0005812168237753,286.6051025390625,294.1499938964844,298.83612060546875,296.02020263671875,299.8310546875,298.8586120605469,287.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397507671266,3.390232450328767e-08,0.001239716890268,-0.0875592678785324,0.0,0.0,0.0,-0.0216195061802864,60.0,19.16074562072754,0.0,-1.047921287522513e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,0.0001163550332421,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827941894531,0.0,0.0,0.0001225275336764,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836181640625,0.0,0.0,9.049848449649288e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.583251953125,0.0,0.0,0.0001225274900207,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,0.0005812168237753,286.6051025390625,294.1499938964844,298.83612060546875,296.02020263671875,299.8310546875,298.8586120605469,287.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397507671266,3.390232450328767e-08,0.001239716890268,-0.0875592678785324,0.0,0.0,0.0,-0.0216195061802864,60.0,19.16074562072754,0.0,-1.047921287522513e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,0.0001164508139481,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,0.0001226283930009,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,9.05729757505469e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,0.0001226283493451,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,0.0005816952325403,286.6103820800781,294.1499938964844,298.8202514648437,296.0072937011719,299.8199462890625,298.8418884277344,287.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407710310071,3.4021677919326976e-08,0.0012407370377331,-0.0878685116767883,0.0,0.0,0.0,-0.0216786731034517,60.0,19.12313461303711,0.0,-1.0496470537191273e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912475585937,0.0,0.0,0.0001165386711363,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,0.0001227209140779,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,9.064131154445933e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,0.0001227208704221,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,0.0005821341765113,286.6156921386719,294.1499938964844,298.8049621582031,295.9950256347656,299.8088073730469,298.82574462890625,287.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417071266099,3.4131169002193935e-08,0.0012416730169206,-0.0881521850824356,0.0,0.0,0.0,-0.0217329524457454,60.0,19.08614730834961,0.0,-1.051231421911325e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,0.0001166943911812,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,0.0001228848850587,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,9.07624198589474e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,0.0001228848414029,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,0.0005829120054841,286.6264038085937,294.1499938964844,298.77618408203125,295.9725952148437,299.7864074707031,298.7953796386719,287.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433661613613,3.432521467061633e-08,0.0012433319352567,-0.08865487575531,0.0,0.0,0.0,-0.0218291468918323,60.0,19.014556884765625,0.0,-1.054042328973992e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,0.0001166943911812,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985107421875,0.0,0.0,0.0001228848850587,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,9.07624198589474e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989685058594,0.0,0.0,0.0001228848414029,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,0.0005829120054841,286.6264038085937,294.1499938964844,298.77618408203125,295.9725952148437,299.7864074707031,298.7953796386719,287.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433661613613,3.432521467061633e-08,0.0012433319352567,-0.08865487575531,0.0,0.0,0.0,-0.0218291468918323,60.0,19.014556884765625,0.0,-1.054042328973992e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,0.0001168293820228,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,0.0001230270427186,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073608398437,0.0,0.0,9.086741192732006e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60699462890625,0.0,0.0,0.0001230269990628,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60693359375,0.0,0.0,0.0005835863412357,286.6372375488281,294.1499938964844,298.75,295.9530639648437,299.7638854980469,298.7677001953125,287.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448048219084,3.4493439216021216e-08,0.0012447702465578,-0.0890906080603599,0.0,0.0,0.0,-0.0219125412404537,60.0,18.946922302246094,0.0,-1.0564821195657714e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,0.0001168293820228,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,0.0001230270427186,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073608398437,0.0,0.0,9.086741192732006e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60699462890625,0.0,0.0,0.0001230269990628,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60693359375,0.0,0.0,0.0005835863412357,286.6372375488281,294.1499938964844,298.75,295.9530639648437,299.7638854980469,298.7677001953125,287.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448048219084,3.4493439216021216e-08,0.0012447702465578,-0.0890906080603599,0.0,0.0,0.0,-0.0219125412404537,60.0,18.946922302246094,0.0,-1.0564821195657714e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153564453125,0.0,0.0,0.0001169539173133,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61474609375,0.0,0.0,0.0001231581845786,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,9.096427675103767e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151733398437,0.0,0.0,0.0001231581409228,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151123046875,0.0,0.0,0.0005842084065079,286.6481628417969,294.1499938964844,298.7276306152344,295.9375915527344,299.7413024902344,298.7428894042969,287.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461305595934,3.4648632407652264e-08,0.0012460959842428,-0.0894925519824028,0.0,0.0,0.0,-0.0219894703477621,60.0,18.884525299072266,0.0,-1.058735534797961e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153564453125,0.0,0.0,0.0001169539173133,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61474609375,0.0,0.0,0.0001231581845786,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,9.096427675103767e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151733398437,0.0,0.0,0.0001231581409228,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151123046875,0.0,0.0,0.0005842084065079,286.6481628417969,294.1499938964844,298.7276306152344,295.9375915527344,299.7413024902344,298.7428894042969,287.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461305595934,3.4648632407652264e-08,0.0012460959842428,-0.0894925519824028,0.0,0.0,0.0,-0.0219894703477621,60.0,18.884525299072266,0.0,-1.058735534797961e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,0.0001171019539469,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,0.0001233140646945,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,9.107941150432453e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,0.0001233140355907,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,0.0005849478766322,286.6592102050781,294.1499938964844,298.7098693847656,295.9269714355469,299.71881103515625,298.7223815917969,287.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477083364501,3.4833107065423974e-08,0.0012476734118536,-0.0899702757596969,0.0,0.0,0.0,-0.0220809243619442,60.0,18.83353042602539,0.0,-1.0614171230827196e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,0.0001171019539469,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,0.0001233140646945,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,9.107941150432453e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,0.0001233140355907,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,0.0005849478766322,286.6592102050781,294.1499938964844,298.7098693847656,295.9269714355469,299.71881103515625,298.7223815917969,287.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477083364501,3.4833107065423974e-08,0.0012476734118536,-0.0899702757596969,0.0,0.0,0.0,-0.0220809243619442,60.0,18.83353042602539,0.0,-1.0614171230827196e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278076171875,0.0,0.0,0.0001171816402347,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272277832031,0.0,0.0,0.0001233979855896,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6279602050781,0.0,0.0,9.114138811128214e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62762451171875,0.0,0.0,0.0001233979419339,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275634765625,0.0,0.0,0.0005853459588252,286.664794921875,294.1499938964844,298.70263671875,295.9233703613281,299.70758056640625,298.7136535644531,287.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485572369769,3.4932408965460127e-08,0.0012485223123803,-0.090227410197258,0.0,0.0,0.0,-0.022130150347948,60.0,18.8126163482666,0.0,-1.0628620827901616e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63201904296875,0.0,0.0,0.0001172661868622,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,0.000123487014207,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,9.120714821619912e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318359375,0.0,0.0,0.0001234869851032,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6318054199219,0.0,0.0,0.0005857683136127,286.6703796386719,294.1499938964844,298.6964111328125,295.9208984375,299.6964111328125,298.7059936523437,287.9938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494580587372,3.503777534774599e-08,0.0012494230177253,-0.0905002206563949,0.0,0.0,0.0,-0.0221823826432228,60.0,18.79497528076172,0.0,-1.0643962866652148e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405334472656,0.0,0.0,0.0001174472781713,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,0.0001236777170561,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64068603515625,0.0,0.0,9.134799620369448e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.640380859375,0.0,0.0,0.0001236776734003,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64031982421875,0.0,0.0,0.0005866728606633,286.681640625,294.1499938964844,298.6869506835937,295.9190673828125,299.6742858886719,298.69403076171875,288.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513872934505,3.5263450826050764e-08,0.001251352019608,-0.0910844802856445,0.0,0.0,0.0,-0.0222942568361759,60.0,18.769927978515625,0.0,-1.0676860284775105e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405334472656,0.0,0.0,0.0001174472781713,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,0.0001236777170561,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64068603515625,0.0,0.0,9.134799620369448e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.640380859375,0.0,0.0,0.0001236776734003,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64031982421875,0.0,0.0,0.0005866728606633,286.681640625,294.1499938964844,298.6869506835937,295.9190673828125,299.6742858886719,298.69403076171875,288.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513872934505,3.5263450826050764e-08,0.001251352019608,-0.0910844802856445,0.0,0.0,0.0,-0.0222942568361759,60.0,18.769927978515625,0.0,-1.0676860284775105e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,0.000117641298857,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,0.0001238820259459,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493530273437,0.0,0.0,9.149889956461266e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0001238819968421,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.0005876420764252,286.6930236816406,294.1499938964844,298.6810913085937,295.9211730957031,299.6524963378906,298.6860656738281,288.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534543639048,3.550524496631624e-08,0.0012534188572317,-0.0917103663086891,0.0,0.0,0.0,-0.0224141217768192,60.0,18.75782585144043,0.0,-1.0712163600601345e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492004394531,0.0,0.0,0.000117641298857,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,0.0001238820259459,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493530273437,0.0,0.0,9.149889956461266e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490173339844,0.0,0.0,0.0001238819968421,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.0005876420764252,286.6930236816406,294.1499938964844,298.6810913085937,295.9211730957031,299.6524963378906,298.6860656738281,288.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534543639048,3.550524496631624e-08,0.0012534188572317,-0.0917103663086891,0.0,0.0,0.0,-0.0224141217768192,60.0,18.75782585144043,0.0,-1.0712163600601345e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,0.0001178453676402,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573791503906,0.0,0.0,0.0001240969140781,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,9.165761730400844e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65777587890625,0.0,0.0,0.0001240968849742,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,0.0005886614089831,286.7045288085937,294.1499938964844,298.6785583496094,295.9269104003906,299.6310729980469,298.68133544921875,288.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125562842004,3.5759555316872145e-08,0.0012555926805362,-0.0923685356974601,0.0,0.0,0.0,-0.0225401893258094,60.0,18.756179809570312,0.0,-1.0749356960104708e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,0.0001178453676402,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573791503906,0.0,0.0,0.0001240969140781,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,9.165761730400844e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65777587890625,0.0,0.0,0.0001240968849742,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,0.0005886614089831,286.7045288085937,294.1499938964844,298.6785583496094,295.9269104003906,299.6310729980469,298.68133544921875,288.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125562842004,3.5759555316872145e-08,0.0012555926805362,-0.0923685356974601,0.0,0.0,0.0,-0.0225401893258094,60.0,18.756179809570312,0.0,-1.0749356960104708e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,0.0001180578692583,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.666259765625,0.0,0.0,0.0001243206934304,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,9.182289068121464e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,0.0001243206497747,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0005897229420952,286.716064453125,294.1499938964844,298.67901611328125,295.9360046386719,299.6099548339844,298.6792297363281,288.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024378147203606e-08,0.0012578566092997,-0.0930537953972816,0.0,0.0,0.0,-0.0226714722812175,60.0,18.762598037719727,0.0,-1.0788156856733624e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,0.0001180578692583,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.666259765625,0.0,0.0,0.0001243206934304,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,9.182289068121464e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,0.0001243206497747,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0005897229420952,286.716064453125,294.1499938964844,298.67901611328125,295.9360046386719,299.6099548339844,298.6792297363281,288.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024378147203606e-08,0.0012578566092997,-0.0930537953972816,0.0,0.0,0.0,-0.0226714722812175,60.0,18.762598037719727,0.0,-1.0788156856733624e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,0.0001181666739284,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707458496094,0.0,0.0,0.000124435260659,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67144775390625,0.0,0.0,9.19075173442252e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711120605469,0.0,0.0,0.0001244352315552,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,0.0005902664270251,286.7218933105469,294.1499938964844,298.68023681640625,295.94171142578125,299.599609375,298.6796875,288.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590518454089,3.6159978122896064e-08,0.0012590157566592,-0.093404620885849,0.0,0.0,0.0,-0.0227386932820081,60.0,18.77091407775879,0.0,-1.0808049921706697e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67578125,0.0,0.0,0.0001182765699923,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,0.0001245509920408,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759338378906,0.0,0.0,9.1992988018319e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756286621094,0.0,0.0,0.0001245509483851,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755676269531,0.0,0.0,0.0005908153834752,286.7277526855469,294.1499938964844,298.6820983886719,295.9481506347656,299.5893859863281,298.6807861328125,288.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602226343005,3.629692812978647e-08,0.0012601864291355,-0.0937589108943939,0.0,0.0,0.0,-0.0228065829724073,60.0,18.781396865844727,0.0,-1.0828161123299652e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,0.0001184982684208,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,0.0001247844484169,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,9.216542093781754e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.000124784419313,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,0.0005919228424318,286.73956298828125,294.1499938964844,298.6875,295.9630126953125,299.56939697265625,298.68487548828125,288.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625847011804,3.65732191198731e-08,0.0012625481467694,-0.0944735631346702,0.0,0.0,0.0,-0.0229435488581657,60.0,18.80887222290039,0.0,-1.086878924638768e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,0.0001184982684208,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,0.0001247844484169,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,9.216542093781754e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.000124784419313,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,0.0005919228424318,286.73956298828125,294.1499938964844,298.6875,295.9630126953125,299.56939697265625,298.68487548828125,288.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625847011804,3.65732191198731e-08,0.0012625481467694,-0.0944735631346702,0.0,0.0,0.0,-0.0229435488581657,60.0,18.80887222290039,0.0,-1.086878924638768e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941223144531,0.0,0.0,0.0001187204543384,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.693603515625,0.0,0.0,0.0001250184141099,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942749023437,0.0,0.0,9.2338232207112e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,0.0001250183850061,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939392089844,0.0,0.0,0.0005930326879024,286.75146484375,294.1499938964844,298.69488525390625,295.9803466796875,299.5499572753906,298.6910400390625,288.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649520067498,3.6850114071285134e-08,0.0012649151030927,-0.0951896458864212,0.0,0.0,0.0,-0.0230808146297931,60.0,18.843599319458008,0.0,-1.0909583636475872e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941223144531,0.0,0.0,0.0001187204543384,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.693603515625,0.0,0.0,0.0001250184141099,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942749023437,0.0,0.0,9.2338232207112e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,0.0001250183850061,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939392089844,0.0,0.0,0.0005930326879024,286.75146484375,294.1499938964844,298.69488525390625,295.9803466796875,299.5499572753906,298.6910400390625,288.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649520067498,3.6850114071285134e-08,0.0012649151030927,-0.0951896458864212,0.0,0.0,0.0,-0.0230808146297931,60.0,18.843599319458008,0.0,-1.0909583636475872e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,0.0001189404792967,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70294189453125,0.0,0.0,0.0001252501097042,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,9.25093627301976e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,0.0001252500806003,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032775878906,0.0,0.0,0.0005941317649558,286.7634582519531,294.1499938964844,298.70391845703125,295.9997863769531,299.5310974121094,298.69903564453125,288.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672962620854,3.712432317115599e-08,0.0012672591255977,-0.0958986356854438,0.0,0.0,0.0,-0.0232167486101388,60.0,18.88470458984375,0.0,-1.0950056861247505e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,0.0001189404792967,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70294189453125,0.0,0.0,0.0001252501097042,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,9.25093627301976e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,0.0001252500806003,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032775878906,0.0,0.0,0.0005941317649558,286.7634582519531,294.1499938964844,298.70391845703125,295.9997863769531,299.5310974121094,298.69903564453125,288.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672962620854,3.712432317115599e-08,0.0012672591255977,-0.0958986356854438,0.0,0.0,0.0,-0.0232167486101388,60.0,18.88470458984375,0.0,-1.0950056861247505e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0001191545452456,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124328613281,0.0,0.0,0.000125475533423,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,9.267585846828295e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127685546875,0.0,0.0,0.0001254755043191,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,0.0005952010978944,286.7755432128906,294.1499938964844,298.7142944335937,296.0210876464844,299.512939453125,298.7086486816406,288.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695770710706,3.7391107099438166e-08,0.0012695397017523,-0.0965882912278175,0.0,0.0,0.0,-0.0233490001410245,60.0,18.931798934936523,0.0,-1.0989505483394169e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0001191545452456,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124328613281,0.0,0.0,0.000125475533423,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,9.267585846828295e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127685546875,0.0,0.0,0.0001254755043191,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,0.0005952010978944,286.7755432128906,294.1499938964844,298.7142944335937,296.0210876464844,299.512939453125,298.7086486816406,288.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695770710706,3.7391107099438166e-08,0.0012695397017523,-0.0965882912278175,0.0,0.0,0.0,-0.0233490001410245,60.0,18.931798934936523,0.0,-1.0989505483394169e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177124023437,0.0,0.0,0.0001192608833662,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,0.0001255875104106,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71783447265625,0.0,0.0,9.27585642784834e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7175598144531,0.0,0.0,0.0001255874813068,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.0005957322428002,286.7816162109375,294.1499938964844,298.7198486328125,296.0323181152344,299.5040588378906,298.7138366699219,288.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270709792152,3.7523626872371096e-08,0.0012706723064184,-0.0969308167695999,0.0,0.0,0.0,-0.0234146937727928,60.0,18.956802368164062,0.0,-1.1009127121042185e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,0.0001193636271636,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72198486328125,0.0,0.0,0.0001256957039004,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,9.283847612095995e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,0.0001256956747965,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,0.0005962455179542,286.7877197265625,294.1499938964844,298.72564697265625,296.0438842773437,299.4953308105469,298.71929931640625,288.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718045618385,3.7651673778782424e-08,0.0012717669596895,-0.0972617492079734,0.0,0.0,0.0,-0.0234781708568334,60.0,18.9826889038086,0.0,-1.1028103585886129e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,0.0001195599907077,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7316589355469,0.0,0.0,0.0001259024866158,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322998046875,0.0,0.0,9.299119847128168e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,0.0001259024575119,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319641113281,0.0,0.0,0.0005972263752482,286.8000183105469,294.1499938964844,298.7376403808594,296.06793212890625,299.47833251953125,298.7308654785156,288.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273896661587,3.789638824969188e-08,0.0012738588266074,-0.0978941172361373,0.0,0.0,0.0,-0.0235994830727577,60.0,19.036970138549805,0.0,-1.1064415161854413e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,0.0001195599907077,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7316589355469,0.0,0.0,0.0001259024866158,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322998046875,0.0,0.0,9.299119847128168e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320251464844,0.0,0.0,0.0001259024575119,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319641113281,0.0,0.0,0.0005972263752482,286.8000183105469,294.1499938964844,298.7376403808594,296.06793212890625,299.47833251953125,298.7308654785156,288.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273896661587,3.789638824969188e-08,0.0012738588266074,-0.0978941172361373,0.0,0.0,0.0,-0.0235994830727577,60.0,19.036970138549805,0.0,-1.1064415161854413e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,0.0001197439269162,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,0.0001260961871594,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,9.313425834989177e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,0.0001260961435036,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,0.0005981451831758,286.8123779296875,294.1499938964844,298.75,296.0929260253906,299.4620056152344,298.7429504394531,288.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758566299453,3.812562354710281e-08,0.0012758185621351,-0.098486378788948,0.0,0.0,0.0,-0.0237131230533123,60.0,19.0936222076416,0.0,-1.1098483554405902e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,0.0001197439269162,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,0.0001260961871594,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,9.313425834989177e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,0.0001260961435036,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417297363281,0.0,0.0,0.0005981451831758,286.8123779296875,294.1499938964844,298.75,296.0929260253906,299.4620056152344,298.7429504394531,288.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758566299453,3.812562354710281e-08,0.0012758185621351,-0.098486378788948,0.0,0.0,0.0,-0.0237131230533123,60.0,19.0936222076416,0.0,-1.1098483554405902e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,0.0001199124744744,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.0001262736623175,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,9.32653492782265e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516784667969,0.0,0.0,0.0001262736332137,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,0.0005989870987832,286.8248291015625,294.1499938964844,298.7623596191406,296.1185302734375,299.4462890625,298.7552490234375,288.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776524526998,3.8335674190648206e-08,0.0012776141520589,-0.0990289896726608,0.0,0.0,0.0,-0.0238172505050897,60.0,19.15131187438965,0.0,-1.1129746724236612e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
