time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,0.0001199124744744,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.0001262736623175,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,9.32653492782265e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516784667969,0.0,0.0,0.0001262736332137,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,0.0005989870987832,286.8248291015625,294.1499938964844,298.7623596191406,296.1185302734375,299.4462890625,298.7552490234375,288.17779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776524526998,3.8335674190648206e-08,0.0012776141520589,-0.0990289896726608,0.0,0.0,0.0,-0.0238172505050897,60.0,19.15131187438965,0.0,-1.1129746724236612e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0001200623228214,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.0,0.0001264314632862,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76190185546875,0.0,0.0,9.338189556729048e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,0.0001264314341824,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615966796875,0.0,0.0,0.0005997356493026,286.8373718261719,294.1499938964844,298.7743530273437,296.1444396972656,299.4311828613281,298.76739501953125,288.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792489724233,3.852242613788803e-08,0.0012792104389518,-0.0995113402605056,0.0,0.0,0.0,-0.0239098295569419,60.0,19.208881378173828,0.0,-1.1157578683196337e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0001200623228214,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.0,0.0001264314632862,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76190185546875,0.0,0.0,9.338189556729048e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,0.0001264314341824,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615966796875,0.0,0.0,0.0005997356493026,286.8373718261719,294.1499938964844,298.7743530273437,296.1444396972656,299.4311828613281,298.76739501953125,288.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792489724233,3.852242613788803e-08,0.0012792104389518,-0.0995113402605056,0.0,0.0,0.0,-0.0239098295569419,60.0,19.208881378173828,0.0,-1.1157578683196337e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668151855469,0.0,0.0,0.0001201302438857,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,0.0001265029859496,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,9.343472629552708e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,0.0001265029568457,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666320800781,0.0,0.0,0.000600074941758,286.8436584472656,294.1499938964844,298.7801513671875,296.1574401855469,299.423828125,298.7733459472656,288.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799722608178,3.8607069541285455e-08,0.0012799337273463,-0.0997299402952194,0.0,0.0,0.0,-0.0239517875015735,60.0,19.23739051818848,0.0,-1.1170205027610792e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718505859375,0.0,0.0,0.0001201917402795,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,0.0001265677565243,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,9.348255844088273e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.771728515625,0.0,0.0,0.0001265677274204,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77166748046875,0.0,0.0,0.0006003821617923,286.8499755859375,294.1499938964844,298.78570556640625,296.1703796386719,299.4166259765625,298.77911376953125,288.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806275626644,3.868371223347823e-08,0.0012805889127776,-0.0999278649687767,0.0,0.0,0.0,-0.0239897817373275,60.0,19.265357971191406,0.0,-1.1181644055113793e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0001202931161969,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,0.0001266745093744,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821655273437,0.0,0.0,9.356140071759e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0001266744802705,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818603515625,0.0,0.0,0.0006008885684423,286.8626403808594,294.1499938964844,298.79608154296875,296.196044921875,299.4026794433594,298.7898254394531,288.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281707896851,3.881004673189637e-08,0.0012816690141335,-0.100254088640213,0.0,0.0,0.0,-0.0240524113178253,60.0,19.318634033203125,0.0,-1.120051180691917e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,0.0001202931161969,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,0.0001266745093744,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821655273437,0.0,0.0,9.356140071759e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,0.0001266744802705,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818603515625,0.0,0.0,0.0006008885684423,286.8626403808594,294.1499938964844,298.79608154296875,296.196044921875,299.4026794433594,298.7898254394531,288.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281707896851,3.881004673189637e-08,0.0012816690141335,-0.100254088640213,0.0,0.0,0.0,-0.0240524113178253,60.0,19.318634033203125,0.0,-1.120051180691917e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922668457031,0.0,0.0,0.0001203733118018,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79180908203125,0.0,0.0,0.0001267589541384,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,9.362377022625878e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.0,0.0001267589250346,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,0.0006012891535647,286.8753967285156,294.1499938964844,298.8051147460937,296.2210998535156,299.3891906738281,298.7996826171875,288.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825626181438,3.8909977462253664e-08,0.0012825237354263,-0.1005121171474456,0.0,0.0,0.0,-0.0241019520908594,60.0,19.369186401367188,0.0,-1.121544812576758e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922668457031,0.0,0.0,0.0001203733118018,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79180908203125,0.0,0.0,0.0001267589541384,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923889160156,0.0,0.0,9.362377022625878e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.0,0.0001267589250346,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,0.0006012891535647,286.8753967285156,294.1499938964844,298.8051147460937,296.2210998535156,299.3891906738281,298.7996826171875,288.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825626181438,3.8909977462253664e-08,0.0012825237354263,-0.1005121171474456,0.0,0.0,0.0,-0.0241019520908594,60.0,19.369186401367188,0.0,-1.121544812576758e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026123046875,0.0,0.0,0.0001204208965646,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021545410156,0.0,0.0,0.0001268090563826,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.802734375,0.0,0.0,9.366078302264214e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.802490234375,0.0,0.0,0.0001268090272787,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80242919921875,0.0,0.0,0.0006015268154442,286.8882141113281,294.1499938964844,298.8125,296.2452697753906,299.3761901855469,298.807861328125,288.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830693740397,3.896927225355285e-08,0.0012830303749069,-0.1006652042269706,0.0,0.0,0.0,-0.0241313446313142,60.0,19.414152145385746,0.0,-1.122431498856713e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026123046875,0.0,0.0,0.0001204208965646,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021545410156,0.0,0.0,0.0001268090563826,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.802734375,0.0,0.0,9.366078302264214e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.802490234375,0.0,0.0,0.0001268090272787,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80242919921875,0.0,0.0,0.0006015268154442,286.8882141113281,294.1499938964844,298.8125,296.2452697753906,299.3761901855469,298.807861328125,288.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830693740397,3.896927225355285e-08,0.0012830303749069,-0.1006652042269706,0.0,0.0,0.0,-0.0241313446313142,60.0,19.414152145385746,0.0,-1.122431498856713e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,0.0001204377404064,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.0,0.0,0.0001268267951672,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,9.367388702230528e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,0.0001268267660634,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128356933594,0.0,0.0,0.0006016109837219,286.9010925292969,294.1499938964844,298.8179016113281,296.2682189941406,299.36358642578125,298.8143310546875,288.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832490028813,3.8990258133253526e-08,0.0012832100037485,-0.1007193848490715,0.0,0.0,0.0,-0.0241417493671178,60.0,19.453243255615234,0.0,-1.122745416637372e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,0.0001204377404064,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125915527344,0.0,0.0,0.0001268267951672,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.0,0.0,9.367388702230528e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,0.0001268267660634,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128356933594,0.0,0.0,0.0006016109837219,286.9010925292969,294.1499938964844,298.8179016113281,296.2682189941406,299.36358642578125,298.8143310546875,288.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832490028813,3.8990258133253526e-08,0.0012832100037485,-0.1007193848490715,0.0,0.0,0.0,-0.0241417493671178,60.0,19.453243255615234,0.0,-1.122745416637372e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,0.000120433178381,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178405761719,0.0,0.0,0.0001268219930352,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,9.367033635498956e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,0.0001268219639314,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180847167969,0.0,0.0,0.0006015882245264,286.90753173828125,294.1499938964844,298.8197631835937,296.2791442871094,299.3574523925781,298.8168029785156,288.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831997592002,3.898455958051272e-08,0.0012831607600674,-0.1007046774029731,0.0,0.0,0.0,-0.0241389218717813,60.0,19.47006607055664,0.0,-1.1226601515090809e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,0.0001204192449222,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230895996094,0.0,0.0,0.0001268073247047,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236389160156,0.0,0.0,9.365950245410204e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233947753906,0.0,0.0,0.0001268072956008,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233337402344,0.0,0.0,0.000601518608164,286.9140014648437,294.1499938964844,298.82098388671875,296.2896728515625,299.35137939453125,298.81866455078125,288.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830513296648,3.8967190363337074e-08,0.0012830124469473,-0.1006598323583602,0.0,0.0,0.0,-0.0241303127259016,60.0,19.48483085632324,0.0,-1.1224003770848868e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,0.000120361604786,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336486816406,0.0,0.0,0.0001267466141143,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,9.361466800328344e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339538574219,0.0,0.0,0.0001267465995624,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339233398437,0.0,0.0,0.0006012307130731,286.9269714355469,294.1499938964844,298.8214416503906,296.3092956542969,299.3394470214844,298.8204345703125,288.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824375880882,3.889533672918333e-08,0.0012823987053707,-0.1004743129014968,0.0,0.0,0.0,-0.024094695225358,60.0,19.50736618041992,0.0,-1.121325894359871e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,0.000120361604786,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336486816406,0.0,0.0,0.0001267466141143,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,9.361466800328344e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339538574219,0.0,0.0,0.0001267465995624,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339233398437,0.0,0.0,0.0006012307130731,286.9269714355469,294.1499938964844,298.8214416503906,296.3092956542969,299.3394470214844,298.8204345703125,288.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824375880882,3.889533672918333e-08,0.0012823987053707,-0.1004743129014968,0.0,0.0,0.0,-0.024094695225358,60.0,19.50736618041992,0.0,-1.121325894359871e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446960449219,0.0,0.0,0.0001202664861921,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84429931640625,0.0,0.0,0.0001266464532818,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448181152344,0.0,0.0,9.35406787903048e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8445739746094,0.0,0.0,0.000126646424178,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,0.0006007555639371,286.9399719238281,294.1499938964844,298.81890869140625,296.3267822265625,299.3277587890625,298.819580078125,288.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281424309127,3.877677201558073e-08,0.0012813855428248,-0.1001681685447692,0.0,0.0,0.0,-0.024035919457674,60.0,19.520551681518555,0.0,-1.1195540849939789e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446960449219,0.0,0.0,0.0001202664861921,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84429931640625,0.0,0.0,0.0001266464532818,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448181152344,0.0,0.0,9.35406787903048e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8445739746094,0.0,0.0,0.000126646424178,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,0.0006007555639371,286.9399719238281,294.1499938964844,298.81890869140625,296.3267822265625,299.3277587890625,298.819580078125,288.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281424309127,3.877677201558073e-08,0.0012813855428248,-0.1001681685447692,0.0,0.0,0.0,-0.024035919457674,60.0,19.520551681518555,0.0,-1.1195540849939789e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,0.0001201258419314,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85498046875,0.0,0.0,0.0001264983438886,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554992675781,0.0,0.0,9.343129204353318e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,0.0001264983293367,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.855224609375,0.0,0.0,0.0006000530556775,286.9530334472656,294.1499938964844,298.81304931640625,296.3418273925781,299.31622314453125,298.8154296875,288.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799255782738,3.860147046452767e-08,0.0012798870448023,-0.0997154787182807,0.0,0.0,0.0,-0.0239490177482366,60.0,19.52191162109375,0.0,-1.1169369429353537e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,0.0001201258419314,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85498046875,0.0,0.0,0.0001264983438886,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554992675781,0.0,0.0,9.343129204353318e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,0.0001264983293367,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.855224609375,0.0,0.0,0.0006000530556775,286.9530334472656,294.1499938964844,298.81304931640625,296.3418273925781,299.31622314453125,298.8154296875,288.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799255782738,3.860147046452767e-08,0.0012798870448023,-0.0997154787182807,0.0,0.0,0.0,-0.0239490177482366,60.0,19.52191162109375,0.0,-1.1169369429353537e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,0.0001199416146846,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86572265625,0.0,0.0,0.0001263043523067,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,9.328800661023706e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659973144531,0.0,0.0,0.0001263043232029,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.865966796875,0.0,0.0,0.0005991327925585,286.9660949707031,294.1499938964844,298.8035888671875,296.3541259765625,299.30474853515625,298.8080444335937,288.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779629323631,3.837184792132575e-08,0.0012779245153069,-0.0991224274039268,0.0,0.0,0.0,-0.023835189640522,60.0,19.511564254760746,0.0,-1.113513476980188e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,0.0001199416146846,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86572265625,0.0,0.0,0.0001263043523067,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,9.328800661023706e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659973144531,0.0,0.0,0.0001263043232029,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.865966796875,0.0,0.0,0.0005991327925585,286.9660949707031,294.1499938964844,298.8035888671875,296.3541259765625,299.30474853515625,298.8080444335937,288.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779629323631,3.837184792132575e-08,0.0012779245153069,-0.0991224274039268,0.0,0.0,0.0,-0.023835189640522,60.0,19.511564254760746,0.0,-1.113513476980188e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715209960937,0.0,0.0,0.000119831332995,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711242675781,0.0,0.0,0.0001261882134713,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87164306640625,0.0,0.0,9.320222306996584e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87139892578125,0.0,0.0,0.0001261881843674,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,0.0005985819152556,286.9726257324219,294.1499938964844,298.79736328125,296.359130859375,299.2990417480469,298.8028564453125,288.3371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767871376127,3.823438987637928e-08,0.0012767488369718,-0.0987673550844192,0.0,0.0,0.0,-0.0237670429050922,60.0,19.50088119506836,0.0,-1.1114666165212841e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769226074219,0.0,0.0,0.0001197086530737,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87652587890625,0.0,0.0,0.0001260590215679,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770446777344,0.0,0.0,9.310680616181344e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768005371094,0.0,0.0,0.000126059007016,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87677001953125,0.0,0.0,0.0005979691050015,286.97918701171875,294.1499938964844,298.7901306152344,296.36334228515625,299.2933044433594,298.79669189453125,288.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754800263792,3.8081484632357394e-08,0.0012754418421536,-0.0983723476529121,0.0,0.0,0.0,-0.0236912462860345,60.0,19.486690521240234,0.0,-1.109191956061295e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88775634765625,0.0,0.0,0.0001194246578961,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8873596191406,0.0,0.0,0.000125759965158,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878479003906,0.0,0.0,9.288591536460444e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876342773437,0.0,0.0,0.0001257599360542,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876037597656,0.0,0.0,0.0005965504678897,286.9922790527344,294.1499938964844,298.7723693847656,296.36920166015625,299.28173828125,298.7814636230469,288.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724547414109,3.772751711039746e-08,0.0012724170228466,-0.0974577441811561,0.0,0.0,0.0,-0.0235157776623964,60.0,19.447696685791016,0.0,-1.1039350766850477e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88775634765625,0.0,0.0,0.0001194246578961,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8873596191406,0.0,0.0,0.000125759965158,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878479003906,0.0,0.0,9.288591536460444e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876342773437,0.0,0.0,0.0001257599360542,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876037597656,0.0,0.0,0.0005965504678897,286.9922790527344,294.1499938964844,298.7723693847656,296.36920166015625,299.28173828125,298.7814636230469,288.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724547414109,3.772751711039746e-08,0.0012724170228466,-0.0974577441811561,0.0,0.0,0.0,-0.0235157776623964,60.0,19.447696685791016,0.0,-1.1039350766850477e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,0.0001190884577226,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982238769531,0.0,0.0,0.0001254059316124,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987121582031,0.0,0.0,9.262443199986592e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89849853515625,0.0,0.0,0.0001254059025086,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984680175781,0.0,0.0,0.0005948711186647,287.0054016113281,294.1499938964844,298.75,296.3713684082031,299.2699584960937,298.7616577148437,288.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688727583736,3.730849229555133e-08,0.0012688355054706,-0.0963747426867485,0.0,0.0,0.0,-0.0233080573379993,60.0,19.392314910888672,0.0,-1.0977282016710889e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,0.0001190884577226,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982238769531,0.0,0.0,0.0001254059316124,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987121582031,0.0,0.0,9.262443199986592e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89849853515625,0.0,0.0,0.0001254059025086,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984680175781,0.0,0.0,0.0005948711186647,287.0054016113281,294.1499938964844,298.75,296.3713684082031,299.2699584960937,298.7616577148437,288.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688727583736,3.730849229555133e-08,0.0012688355054706,-0.0963747426867485,0.0,0.0,0.0,-0.0233080573379993,60.0,19.392314910888672,0.0,-1.0977282016710889e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095153808594,0.0,0.0,0.0001186945810331,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091186523437,0.0,0.0,0.0001249911583727,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,9.231808508047834e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093933105469,0.0,0.0,0.0001249911292688,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90936279296875,0.0,0.0,0.0005929036415182,287.0184936523437,294.1499938964844,298.7201232910156,296.3678283691406,299.25787353515625,298.73583984375,288.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264676102437,3.6817592530269394e-08,0.0012646393151953,-0.0951055437326431,0.0,0.0,0.0,-0.0230647027492523,60.0,19.31749725341797,0.0,-1.0904787473009493e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095153808594,0.0,0.0,0.0001186945810331,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091186523437,0.0,0.0,0.0001249911583727,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,9.231808508047834e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093933105469,0.0,0.0,0.0001249911292688,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90936279296875,0.0,0.0,0.0005929036415182,287.0184936523437,294.1499938964844,298.7201232910156,296.3678283691406,299.25787353515625,298.73583984375,288.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264676102437,3.6817592530269394e-08,0.0012646393151953,-0.0951055437326431,0.0,0.0,0.0,-0.0230647027492523,60.0,19.31749725341797,0.0,-1.0904787473009493e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92041015625,0.0,0.0,0.000118245203339,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,0.0001245179300894,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205322265625,0.0,0.0,9.19685626286082e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,0.0001245179155375,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202880859375,0.0,0.0,0.000590658863075,287.0315856933594,294.1499938964844,298.6805725097656,296.35711669921875,299.2452392578125,298.7018127441406,288.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598881730809,3.6257510771520174e-08,0.0012598518515005,-0.0936569422483444,0.0,0.0,0.0,-0.0227870550006628,60.0,19.21971321105957,0.0,-1.0822370200003206e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92041015625,0.0,0.0,0.000118245203339,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,0.0001245179300894,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205322265625,0.0,0.0,9.19685626286082e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203186035156,0.0,0.0,0.0001245179155375,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202880859375,0.0,0.0,0.000590658863075,287.0315856933594,294.1499938964844,298.6805725097656,296.35711669921875,299.2452392578125,298.7018127441406,288.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598881730809,3.6257510771520174e-08,0.0012598518515005,-0.0936569422483444,0.0,0.0,0.0,-0.0227870550006628,60.0,19.21971321105957,0.0,-1.0822370200003206e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258728027344,0.0,0.0,0.0001179976316052,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,0.0001242572325281,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259948730469,0.0,0.0,9.177600441034885e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92578125,0.0,0.0,0.0001242572034243,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9257507324219,0.0,0.0,0.0005894222413189,287.0381164550781,294.1499938964844,298.6573791503906,296.3492431640625,299.2386474609375,298.6810913085937,288.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572495033964,3.594895758851635e-08,0.0012572136474773,-0.092858649790287,0.0,0.0,0.0,-0.0226340927183628,60.0,19.16061019897461,0.0,-1.0777099390679724e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313659667969,0.0,0.0,0.0001177371232188,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.93096923828125,0.0,0.0,0.0001239828998222,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93145751953125,0.0,0.0,9.157339081866668e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312438964844,0.0,0.0,0.0001239828852703,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93121337890625,0.0,0.0,0.0005881209508515,287.0446472167969,294.1499938964844,298.63201904296875,296.3397521972656,299.2318115234375,298.6584167480469,288.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544735800474,3.5624285743551816e-08,0.001254437956959,-0.0920184627175331,0.0,0.0,0.0,-0.0224731415510177,60.0,19.09600830078125,0.0,-1.072956479220011e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422912597656,0.0,0.0,0.0001171754847746,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,0.0001233914663316,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423828125,0.0,0.0,9.113655687542632e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,0.0001233914517797,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.942138671875,0.0,0.0,0.0005853154580108,287.0577087402344,294.1499938964844,298.5751647949219,296.31622314453125,299.2176208496094,298.6078186035156,288.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484907638281,3.4924315883699826e-08,0.0012484558392316,-0.0902064517140388,0.0,0.0,0.0,-0.0221261531114578,60.0,18.951574325561523,0.0,-1.0627442037502989e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422912597656,0.0,0.0,0.0001171754847746,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419250488281,0.0,0.0,0.0001233914663316,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423828125,0.0,0.0,9.113655687542632e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,0.0001233914517797,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.942138671875,0.0,0.0,0.0005853154580108,287.0577087402344,294.1499938964844,298.5751647949219,296.31622314453125,299.2176208496094,298.6078186035156,288.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484907638281,3.4924315883699826e-08,0.0012484558392316,-0.0902064517140388,0.0,0.0,0.0,-0.0221261531114578,60.0,18.951574325561523,0.0,-1.0627442037502989e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532165527344,0.0,0.0,0.0001165483845397,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,0.0001227311004186,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95330810546875,0.0,0.0,9.064881305675954e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,0.0001227310858666,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530639648437,0.0,0.0,0.0005821829545311,287.0707092285156,294.1499938964844,298.5107421875,296.2870178222656,299.202392578125,298.5489196777344,288.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418089900165,3.414277216506889e-08,0.0012417748803272,-0.0881822407245636,0.0,0.0,0.0,-0.0217387154698371,60.0,18.782665252685547,0.0,-1.0513993231597853e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532165527344,0.0,0.0,0.0001165483845397,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9528503417969,0.0,0.0,0.0001227311004186,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95330810546875,0.0,0.0,9.064881305675954e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,0.0001227310858666,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530639648437,0.0,0.0,0.0005821829545311,287.0707092285156,294.1499938964844,298.5107421875,296.2870178222656,299.202392578125,298.5489196777344,288.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418089900165,3.414277216506889e-08,0.0012417748803272,-0.0881822407245636,0.0,0.0,0.0,-0.0217387154698371,60.0,18.782665252685547,0.0,-1.0513993231597853e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
