time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,0.0001158560626208,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637756347656,0.0,0.0,0.0001220020494656,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642333984375,0.0,0.0,9.011033398564904e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640197753906,0.0,0.0,0.0001220020349137,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,0.0005787246627733,287.08367919921875,294.1499938964844,298.4393615722656,296.25262451171875,299.1860656738281,298.4832763671875,288.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344326823949,3.3279942357467014e-08,0.0012343993876129,-0.0859462842345237,0.0,0.0,0.0,-0.0213109888136386,60.0,18.592384338378903,0.0,-1.0389452143044765e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,0.0001158560626208,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637756347656,0.0,0.0,0.0001220020494656,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642333984375,0.0,0.0,9.011033398564904e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640197753906,0.0,0.0,0.0001220020349137,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,0.0005787246627733,287.08367919921875,294.1499938964844,298.4393615722656,296.25262451171875,299.1860656738281,298.4832763671875,288.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344326823949,3.3279942357467014e-08,0.0012343993876129,-0.0859462842345237,0.0,0.0,0.0,-0.0213109888136386,60.0,18.592384338378903,0.0,-1.0389452143044765e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750366210937,0.0,0.0,0.0001150728203356,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,0.0001211772614624,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9751281738281,0.0,0.0,8.950114715844393e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9749450683594,0.0,0.0,0.0001211772396345,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97491455078125,0.0,0.0,0.000574812234845,287.0965881347656,294.1499938964844,298.3617858886719,296.21356201171875,299.16851806640625,298.4112548828125,288.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260874500498,3.230382716878921e-08,0.0012260552030056,-0.0834152325987815,0.0,0.0,0.0,-0.0208270978182554,60.0,18.3791561126709,0.0,-1.0249450355104273e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750366210937,0.0,0.0,0.0001150728203356,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,0.0001211772614624,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9751281738281,0.0,0.0,8.950114715844393e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9749450683594,0.0,0.0,0.0001211772396345,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97491455078125,0.0,0.0,0.000574812234845,287.0965881347656,294.1499938964844,298.3617858886719,296.21356201171875,299.16851806640625,298.4112548828125,288.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260874500498,3.230382716878921e-08,0.0012260552030056,-0.0834152325987815,0.0,0.0,0.0,-0.0208270978182554,60.0,18.3791561126709,0.0,-1.0249450355104273e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98046875,0.0,0.0,0.000114641195978,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.0001207227396662,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805908203125,0.0,0.0,8.91654344741255e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803771972656,0.0,0.0,0.0001207227178383,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9803466796875,0.0,0.0,0.0005726561648771,287.10302734375,294.1499938964844,298.32086181640625,296.1924133300781,299.15936279296875,298.3731689453125,288.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221491373144,3.1765921448823065e-08,0.0012214595917612,-0.0820197761058807,0.0,0.0,0.0,-0.0205604527145624,60.0,18.26433181762696,0.0,-1.017270463421483e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.98590087890625,0.0,0.0,0.0001141200627898,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9855651855469,0.0,0.0,0.0001201739651151,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859924316406,0.0,0.0,8.876011270331219e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858093261719,0.0,0.0,0.0001201739432872,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857788085937,0.0,0.0,0.0005700530018657,287.10943603515625,294.1499938964844,298.2786560058594,296.1703186035156,299.1498413085937,298.3337097167969,288.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159370817244,3.1116474730197297e-08,0.0012159059988334,-0.080334335565567,0.0,0.0,0.0,-0.0202384926378726,60.0,18.139385223388672,0.0,-1.0080430001835341e-07,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967041015625,0.0,0.0,0.0001127758296206,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963684082031,0.0,0.0,0.0001187584202853,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967956542969,0.0,0.0,8.77145939739421e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966125488281,0.0,0.0,0.0001187583984574,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99658203125,0.0,0.0,0.000563338282518,287.1221618652344,294.1499938964844,298.1907043457031,296.1233825683594,299.1297912597656,298.2518615722656,288.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012016166001558,2.944127963644405e-08,0.0012015871470794,-0.0759838372468948,0.0,0.0,0.0,-0.0194080546498298,60.0,17.851728439331055,0.0,-9.844350046250838e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967041015625,0.0,0.0,0.0001127758296206,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963684082031,0.0,0.0,0.0001187584202853,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9967956542969,0.0,0.0,8.77145939739421e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966125488281,0.0,0.0,0.0001187583984574,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99658203125,0.0,0.0,0.000563338282518,287.1221618652344,294.1499938964844,298.1907043457031,296.1233825683594,299.1297912597656,298.2518615722656,288.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012016166001558,2.944127963644405e-08,0.0012015871470794,-0.0759838372468948,0.0,0.0,0.0,-0.0194080546498298,60.0,17.851728439331055,0.0,-9.844350046250838e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00738525390625,0.0,0.0,0.0001110418670577,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0070495605469,0.0,0.0,0.0001169324677903,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074768066406,0.0,0.0,8.636595885036513e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072631835937,0.0,0.0,0.0001169324532384,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,0.0005546768079511,287.1347351074219,294.1499938964844,298.0985717773437,296.0732421875,299.1085510253906,298.1671142578125,288.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831427691504,2.7280457004508207e-08,0.0011831155279651,-0.0703659653663635,0.0,0.0,0.0,-0.0183368697762489,60.0,17.51262855529785,0.0,-9.543956736024485e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00738525390625,0.0,0.0,0.0001110418670577,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0070495605469,0.0,0.0,0.0001169324677903,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074768066406,0.0,0.0,8.636595885036513e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072631835937,0.0,0.0,0.0001169324532384,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,0.0005546768079511,287.1347351074219,294.1499938964844,298.0985717773437,296.0732421875,299.1085510253906,298.1671142578125,288.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831427691504,2.7280457004508207e-08,0.0011831155279651,-0.0703659653663635,0.0,0.0,0.0,-0.0183368697762489,60.0,17.51262855529785,0.0,-9.543956736024485e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179138183594,0.0,0.0,0.000108995460323,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.017578125,0.0,0.0,0.0001147775037679,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179748535156,0.0,0.0,8.477430674247444e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177917480469,0.0,0.0,0.000114777489216,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,0.0005444546113722,287.1470642089844,294.1499938964844,298.0030212402344,296.0204772949219,299.086181640625,298.0804138183594,288.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613393435254,2.4730352876645163e-08,0.0011613146634772,-0.0637276545166969,0.0,0.0,0.0,-0.0170726962387561,60.0,17.125036239624023,0.0,-9.195423444907649e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179138183594,0.0,0.0,0.000108995460323,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.017578125,0.0,0.0,0.0001147775037679,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179748535156,0.0,0.0,8.477430674247444e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177917480469,0.0,0.0,0.000114777489216,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,0.0005444546113722,287.1470642089844,294.1499938964844,298.0030212402344,296.0204772949219,299.086181640625,298.0804138183594,288.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613393435254,2.4730352876645163e-08,0.0011613146634772,-0.0637276545166969,0.0,0.0,0.0,-0.0170726962387561,60.0,17.125036239624023,0.0,-9.195423444907649e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282592773437,0.0,0.0,0.0001068305209628,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279235839844,0.0,0.0,0.0001124977206927,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283508300781,0.0,0.0,8.309046097565442e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,0.0001124976988648,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02813720703125,0.0,0.0,0.0005336402682587,287.1592102050781,294.1499938964844,297.9046936035156,295.9655456542969,299.06268310546875,297.9927673339844,288.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382723459973,2.2032622837286908e-08,0.0011382502270862,-0.0566960722208023,0.0,0.0,0.0,-0.0157353337854146,60.0,16.70742416381836,0.0,-8.8337600345767e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282592773437,0.0,0.0,0.0001068305209628,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279235839844,0.0,0.0,0.0001124977206927,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283508300781,0.0,0.0,8.309046097565442e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,0.0001124976988648,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02813720703125,0.0,0.0,0.0005336402682587,287.1592102050781,294.1499938964844,297.9046936035156,295.9655456542969,299.06268310546875,297.9927673339844,288.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382723459973,2.2032622837286908e-08,0.0011382502270862,-0.0566960722208023,0.0,0.0,0.0,-0.0157353337854146,60.0,16.70742416381836,0.0,-8.8337600345767e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333557128906,0.0,0.0,0.0001057574481819,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03302001953125,0.0,0.0,0.0001113677208195,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.033447265625,0.0,0.0,8.225585042964667e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03326416015625,0.0,0.0,0.0001113677062676,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332336425781,0.0,0.0,0.0005282800411805,287.1651611328125,294.1499938964844,297.8547058105469,295.9374084472656,299.05047607421875,297.9489440917969,288.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268382659181,2.069549687178096e-08,0.0011268175439909,-0.0532077588140964,0.0,0.0,0.0,-0.0150724677368998,60.0,16.493492126464844,0.0,-8.657187322569373e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384521484375,0.0,0.0,0.0001046982433763,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381164550781,0.0,0.0,0.0001102523310692,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,8.143202285282314e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.038330078125,0.0,0.0,0.0001102523092413,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,0.0005229891394264,287.1711120605469,294.1499938964844,297.80426025390625,295.9089660644531,299.03814697265625,297.90533447265625,288.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155542451888,1.9375677950961293e-08,0.0011155349202454,-0.0497627183794975,0.0,0.0,0.0,-0.0144181912764906,60.0,16.27989959716797,0.0,-8.484644808959274e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484924316406,0.0,0.0,0.0001027577163768,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,0.0001082088565453,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0485534667969,0.0,0.0,7.992272003320977e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04840087890625,0.0,0.0,0.0001082088419934,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483703613281,0.0,0.0,0.0005132958176545,287.1828308105469,294.1499938964844,297.7024841308594,295.8512878417969,299.0126342773437,297.8179626464844,288.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948748094961,1.695772766652226e-08,0.0010948578128591,-0.0434468798339366,0.0,0.0,0.0,-0.0132195027545094,60.0,15.86239528656006,0.0,-8.173042687076305e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484924316406,0.0,0.0,0.0001027577163768,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,0.0001082088565453,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0485534667969,0.0,0.0,7.992272003320977e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04840087890625,0.0,0.0,0.0001082088419934,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483703613281,0.0,0.0,0.0005132958176545,287.1828308105469,294.1499938964844,297.7024841308594,295.8512878417969,299.0126342773437,297.8179626464844,288.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948748094961,1.695772766652226e-08,0.0010948578128591,-0.0434468798339366,0.0,0.0,0.0,-0.0132195027545094,60.0,15.86239528656006,0.0,-8.173042687076305e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,0.0001011152198771,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580749511719,0.0,0.0,0.0001064792231773,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0584716796875,0.0,0.0,7.864522194722667e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05828857421875,0.0,0.0,0.0001064792086253,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582580566406,0.0,0.0,0.0005050911568105,287.1943664550781,294.1499938964844,297.6000061035156,295.7929992675781,298.9859924316406,297.7315979003906,288.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773745598271,1.4911179846421874e-08,0.0010773596586659,-0.0380971357226371,0.0,0.0,0.0,-0.0122049488127231,60.0,15.472740173339844,0.0,-7.91385161846847e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583801269531,0.0,0.0,0.0001011152198771,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580749511719,0.0,0.0,0.0001064792231773,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0584716796875,0.0,0.0,7.864522194722667e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05828857421875,0.0,0.0,0.0001064792086253,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0582580566406,0.0,0.0,0.0005050911568105,287.1943664550781,294.1499938964844,297.6000061035156,295.7929992675781,298.9859924316406,297.7315979003906,288.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773745598271,1.4911179846421874e-08,0.0010773596586659,-0.0380971357226371,0.0,0.0,0.0,-0.0122049488127231,60.0,15.472740173339844,0.0,-7.91385161846847e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06817626953125,0.0,0.0,9.976793808164076e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679016113281,0.0,0.0,0.0001050604769261,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682678222656,0.0,0.0,7.759733125567436e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.068115234375,0.0,0.0,0.0001050604623742,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680847167969,0.0,0.0,0.0004983612452633,287.20574951171875,294.1499938964844,297.4975280761719,295.73468017578125,298.9582824707031,297.64569091796875,288.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630185715854,1.3232507534155502e-08,0.0010630053002387,-0.033706609159708,0.0,0.0,0.0,-0.0113727580755949,60.0,15.11620807647705,0.0,-7.704365145855263e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06817626953125,0.0,0.0,9.976793808164076e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679016113281,0.0,0.0,0.0001050604769261,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682678222656,0.0,0.0,7.759733125567436e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.068115234375,0.0,0.0,0.0001050604623742,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680847167969,0.0,0.0,0.0004983612452633,287.20574951171875,294.1499938964844,297.4975280761719,295.73468017578125,298.9582824707031,297.64569091796875,288.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630185715854,1.3232507534155502e-08,0.0010630053002387,-0.033706609159708,0.0,0.0,0.0,-0.0113727580755949,60.0,15.11620807647705,0.0,-7.704365145855263e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,9.873358067125082e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0001039712515193,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780029296875,0.0,0.0,7.679283589823171e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0778503417969,0.0,0.0,0.0001039712369674,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07781982421875,0.0,0.0,0.0004931944422423,287.217041015625,294.1499938964844,297.3957214355469,295.6768493652344,298.9294738769531,297.5601501464844,288.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519964853301,1.1943749100851164e-08,0.001051984494552,-0.0303345806896686,0.0,0.0,0.0,-0.0107338624075055,60.0,14.797642707824709,0.0,-7.545442315404216e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,9.873358067125082e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0001039712515193,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780029296875,0.0,0.0,7.679283589823171e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0778503417969,0.0,0.0,0.0001039712369674,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07781982421875,0.0,0.0,0.0004931944422423,287.217041015625,294.1499938964844,297.3957214355469,295.6768493652344,298.9294738769531,297.5601501464844,288.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519964853301,1.1943749100851164e-08,0.001051984494552,-0.0303345806896686,0.0,0.0,0.0,-0.0107338624075055,60.0,14.797642707824709,0.0,-7.545442315404216e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0827941894531,0.0,0.0,9.83065547188744e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824890136719,0.0,0.0,0.000103521568235,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0828552246094,0.0,0.0,7.646070298505947e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,0.000103521553683,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826721191406,0.0,0.0,0.0004910613643005,287.22265625,294.1499938964844,297.3453063964844,295.64825439453125,298.9147033691406,297.517578125,288.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474467417225,1.141169647667084e-08,0.0010474353330209,-0.0289421621710062,0.0,0.0,0.0,-0.0104701025411486,60.0,14.650738716125488,0.0,-7.480313968244445e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876159667969,0.0,0.0,9.79488977463916e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,0.000103144935565,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08770751953125,0.0,0.0,7.61825212975964e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875244140625,0.0,0.0,0.0001031449210131,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875244140625,0.0,0.0,0.0004892747965641,287.228271484375,294.1499938964844,297.2953186035156,295.6199951171875,298.89971923828125,297.4750061035156,288.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436351876705,1.0966076935403636e-08,0.0010436242446303,-0.0277758203446865,0.0,0.0,0.0,-0.0102491872385144,60.0,14.512582778930664,0.0,-7.425983739040022e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972900390625,0.0,0.0,9.740333916852252e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,0.0001025704332278,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973815917969,0.0,0.0,7.575820200145245e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09722900390625,0.0,0.0,0.0001025704186758,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971984863281,0.0,0.0,0.0004865496011916,287.2394714355469,294.1499938964844,297.1969909667969,295.56475830078125,298.8690490722656,297.38922119140625,288.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.028634866173661e-08,0.001037809997797,-0.025996521115303,0.0,0.0,0.0,-0.0099122067913413,60.0,14.259900093078612,0.0,-7.343491148503747e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972900390625,0.0,0.0,9.740333916852252e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,0.0001025704332278,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973815917969,0.0,0.0,7.575820200145245e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09722900390625,0.0,0.0,0.0001025704186758,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0971984863281,0.0,0.0,0.0004865496011916,287.2394714355469,294.1499938964844,297.1969909667969,295.56475830078125,298.8690490722656,297.38922119140625,288.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.028634866173661e-08,0.001037809997797,-0.025996521115303,0.0,0.0,0.0,-0.0099122067913413,60.0,14.259900093078612,0.0,-7.343491148503747e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069641113281,0.0,0.0,9.700656664790586e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.106689453125,0.0,0.0,0.0001021526113618,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070556640625,0.0,0.0,7.544959953520447e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068725585937,0.0,0.0,0.0001021525968099,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068725585937,0.0,0.0,0.0004845676303375,287.2506408691406,294.1499938964844,297.1014099121094,295.5115966796875,298.8374328613281,297.3035888671875,288.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335922706872,9.792000099650975e-09,0.0010335824918001,-0.0247023273259401,0.0,0.0,0.0,-0.0096671348437666,60.0,14.03700065612793,0.0,-7.283785663503296e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069641113281,0.0,0.0,9.700656664790586e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.106689453125,0.0,0.0,0.0001021526113618,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070556640625,0.0,0.0,7.544959953520447e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068725585937,0.0,0.0,0.0001021525968099,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068725585937,0.0,0.0,0.0004845676303375,287.2506408691406,294.1499938964844,297.1014099121094,295.5115966796875,298.8374328613281,297.3035888671875,288.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335922706872,9.792000099650975e-09,0.0010335824918001,-0.0247023273259401,0.0,0.0,0.0,-0.0096671348437666,60.0,14.03700065612793,0.0,-7.283785663503296e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166381835937,0.0,0.0,9.67061787378043e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163635253906,0.0,0.0,0.0001018362891045,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,7.521596126025543e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165466308594,0.0,0.0,0.0001018362745526,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11651611328125,0.0,0.0,0.0004830671532545,287.26177978515625,294.1499938964844,297.0093078613281,295.46112060546875,298.8047790527344,297.21844482421875,288.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303915478289,9.417744806228256e-09,0.0010303821181878,-0.0237224530428648,0.0,0.0,0.0,-0.009481600485742,60.0,13.838879585266112,0.0,-7.23874649111167e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166381835937,0.0,0.0,9.67061787378043e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163635253906,0.0,0.0,0.0001018362891045,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11669921875,0.0,0.0,7.521596126025543e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1165466308594,0.0,0.0,0.0001018362745526,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11651611328125,0.0,0.0,0.0004830671532545,287.26177978515625,294.1499938964844,297.0093078613281,295.46112060546875,298.8047790527344,297.21844482421875,288.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303915478289,9.417744806228256e-09,0.0010303821181878,-0.0237224530428648,0.0,0.0,0.0,-0.009481600485742,60.0,13.838879585266112,0.0,-7.23874649111167e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263122558594,0.0,0.0,9.647401748225092e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,0.0001015918169287,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263732910156,0.0,0.0,7.503539382014424e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0001015918023767,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261901855469,0.0,0.0,0.0004819074820261,287.2729187011719,294.1499938964844,296.9213562011719,295.4138488769531,298.7711486816406,297.1343994140625,288.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102791772224,9.128497069355037e-09,0.0010279086418449,-0.0229650996625423,0.0,0.0,0.0,-0.0093382066115736,60.0,13.65921401977539,0.0,-7.20403292575611e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263122558594,0.0,0.0,9.647401748225092e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,0.0001015918169287,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263732910156,0.0,0.0,7.503539382014424e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0001015918023767,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261901855469,0.0,0.0,0.0004819074820261,287.2729187011719,294.1499938964844,296.9213562011719,295.4138488769531,298.7711486816406,297.1343994140625,288.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102791772224,9.128497069355037e-09,0.0010279086418449,-0.0229650996625423,0.0,0.0,0.0,-0.0093382066115736,60.0,13.65921401977539,0.0,-7.20403292575611e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,9.63813581620343e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.130859375,0.0,0.0,0.0001014942390611,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,7.496331818401814e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1310729980469,0.0,0.0,0.0001014942245092,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,0.0004814446147065,287.2784729003906,294.1499938964844,296.879150390625,295.3916015625,298.75396728515625,297.093017578125,288.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269304038956,9.013048973827154e-09,0.0010269213235005,-0.022662803530693,0.0,0.0,0.0,-0.0092809740453958,60.0,13.576001167297363,0.0,-7.190200790319069e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,9.6301271696575e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357116699219,0.0,0.0,0.0001014099034364,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,7.490102871088311e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358947753906,0.0,0.0,0.0001014098888845,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358947753906,0.0,0.0,0.0004810445534531,287.2840270996094,294.1499938964844,296.8382263183594,295.370361328125,298.736572265625,297.0521240234375,288.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260769631713,8.913270121979622e-09,0.0010260679991915,-0.0224015340209007,0.0,0.0,0.0,-0.0092315087094903,60.0,13.496665954589844,0.0,-7.178257277473676e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14569091796875,0.0,0.0,9.617882460588588e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,0.0001012809589155,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.145751953125,0.0,0.0,7.480579370167106e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455993652344,0.0,0.0,0.0001012809443636,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14556884765625,0.0,0.0,0.0004804329073522,287.295166015625,294.1499938964844,296.7606201171875,295.33123779296875,298.70123291015625,296.9721374511719,288.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.76071126754141e-09,0.0010247633326798,-0.0220020487904548,0.0,0.0,0.0,-0.0091558769345283,60.0,13.34963607788086,0.0,-7.160014092733037e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14569091796875,0.0,0.0,9.617882460588588e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,0.0001012809589155,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.145751953125,0.0,0.0,7.480579370167106e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455993652344,0.0,0.0,0.0001012809443636,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14556884765625,0.0,0.0,0.0004804329073522,287.295166015625,294.1499938964844,296.7606201171875,295.33123779296875,298.70123291015625,296.9721374511719,288.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.76071126754141e-09,0.0010247633326798,-0.0220020487904548,0.0,0.0,0.0,-0.0091558769345283,60.0,13.34963607788086,0.0,-7.160014092733037e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554260253906,0.0,0.0,9.609826520318164e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551513671875,0.0,0.0,0.0001011961285257,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554870605469,0.0,0.0,7.474314043065533e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,0.0001011961139738,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,0.0004800305177923,287.3062744140625,294.1499938964844,296.68927001953125,295.2969970703125,298.66522216796875,296.8952331542969,288.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239136172458,8.660347994293716e-09,0.001023905002512,-0.0217392370104789,0.0,0.0,0.0,-0.009106121957302,60.0,13.218690872192385,0.0,-7.148025815695291e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
