time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554260253906,0.0,0.0,9.609826520318164e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551513671875,0.0,0.0,0.0001011961285257,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554870605469,0.0,0.0,7.474314043065533e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,0.0001011961139738,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,0.0004800305177923,287.3062744140625,294.1499938964844,296.68927001953125,295.2969970703125,298.66522216796875,296.8952331542969,288.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239136172458,8.660347994293716e-09,0.001023905002512,-0.0217392370104789,0.0,0.0,0.0,-0.009106121957302,60.0,13.218690872192385,0.0,-7.148025815695291e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651611328125,0.0,0.0,9.605214290786536e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1648864746094,0.0,0.0,0.0001011475542327,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16522216796875,0.0,0.0,7.470726268365979e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,0.0001011475396808,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,0.0004798001027666,287.31744384765625,294.1499938964844,296.62481689453125,295.2682800292969,298.628662109375,296.8221435546875,288.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023422111757,8.602882850539117e-09,0.0010234134970232,-0.0215887576341629,0.0,0.0,0.0,-0.0090776346623897,60.0,13.103705406188965,0.0,-7.141166236124263e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651611328125,0.0,0.0,9.605214290786536e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1648864746094,0.0,0.0,0.0001011475542327,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16522216796875,0.0,0.0,7.470726268365979e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,0.0001011475396808,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,0.0004798001027666,287.31744384765625,294.1499938964844,296.62481689453125,295.2682800292969,298.628662109375,296.8221435546875,288.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023422111757,8.602882850539117e-09,0.0010234134970232,-0.0215887576341629,0.0,0.0,0.0,-0.0090776346623897,60.0,13.103705406188965,0.0,-7.141166236124263e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749267578125,0.0,0.0,9.603327634977175e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1746826171875,0.0,0.0,0.0001011276908684,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750183105469,0.0,0.0,7.469258707715198e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17486572265625,0.0,0.0,0.0001011276763165,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,0.0004797058936674,287.3285827636719,294.1499938964844,296.5679626464844,295.2455749511719,298.5917053222656,296.7536315917969,288.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232211789116,8.579383425910692e-09,0.0010232125641778,-0.0215272177010774,0.0,0.0,0.0,-0.0090659838169813,60.0,13.004682540893556,0.0,-7.138361723946218e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749267578125,0.0,0.0,9.603327634977175e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1746826171875,0.0,0.0,0.0001011276908684,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750183105469,0.0,0.0,7.469258707715198e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.17486572265625,0.0,0.0,0.0001011276763165,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,0.0004797058936674,287.3285827636719,294.1499938964844,296.5679626464844,295.2455749511719,298.5917053222656,296.7536315917969,288.7286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232211789116,8.579383425910692e-09,0.0010232125641778,-0.0215272177010774,0.0,0.0,0.0,-0.0090659838169813,60.0,13.004682540893556,0.0,-7.138361723946218e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798400878906,0.0,0.0,9.6032876172103e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795654296875,0.0,0.0,0.0001011272688629,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1799011230469,0.0,0.0,7.469227421097457e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17974853515625,0.0,0.0,0.0001011272543109,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17974853515625,0.0,0.0,0.0004797038855031,287.33416748046875,294.1499938964844,296.5426330566406,295.2366943359375,298.5731201171875,296.72198486328125,288.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232171043753,8.57888426963882e-09,0.0010232086060568,-0.0215259119868278,0.0,0.0,0.0,-0.0090657379478216,60.0,12.962714195251465,0.0,-7.138302038356414e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18475341796875,0.0,0.0,9.603548096492888e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,0.0001011300118989,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.184814453125,0.0,0.0,7.469430420314893e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846618652344,0.0,0.0,0.000101129997347,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18463134765625,0.0,0.0,0.0004797168949153,287.3397827148437,294.1499938964844,296.5194396972656,295.22955322265625,298.5544738769531,296.6917724609375,288.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232452768832,8.582130561762824e-09,0.0010232367785647,-0.0215344112366437,0.0,0.0,0.0,-0.0090673491358757,60.0,12.924416542053224,0.0,-7.138689284147405e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.194580078125,0.0,0.0,9.604779916116968e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943359375,0.0,0.0,0.0001011429776553,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19464111328125,0.0,0.0,7.47038793633692e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19451904296875,0.0,0.0,0.0001011429703794,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944885253906,0.0,0.0,0.0004797784204129,287.3509521484375,294.1499938964844,296.4798889160156,295.220703125,298.5172119140625,296.6343994140625,288.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233755456283,8.597479173033662e-09,0.0010233669308945,-0.021574605256319,0.0,0.0,0.0,-0.0090749533846974,60.0,12.856651306152344,0.0,-7.140521063320193e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.194580078125,0.0,0.0,9.604779916116968e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943359375,0.0,0.0,0.0001011429776553,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19464111328125,0.0,0.0,7.47038793633692e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19451904296875,0.0,0.0,0.0001011429703794,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944885253906,0.0,0.0,0.0004797784204129,287.3509521484375,294.1499938964844,296.4798889160156,295.220703125,298.5172119140625,296.6343994140625,288.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233755456283,8.597479173033662e-09,0.0010233669308945,-0.021574605256319,0.0,0.0,0.0,-0.0090749533846974,60.0,12.856651306152344,0.0,-7.140521063320193e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044677734375,0.0,0.0,9.606717503629623e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,0.0001011633867165,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,7.471895514754578e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,0.0001011633721645,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.204345703125,0.0,0.0,0.000479875219753,287.3621826171875,294.1499938964844,296.45001220703125,295.2196350097656,298.4801025390625,296.58544921875,288.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235821828246,8.621625191551631e-09,0.0010235735680907,-0.0216378364711999,0.0,0.0,0.0,-0.0090869246050715,60.0,12.807787895202637,0.0,-7.143403024656436e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044677734375,0.0,0.0,9.606717503629623e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,0.0001011633867165,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,7.471895514754578e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,0.0001011633721645,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.204345703125,0.0,0.0,0.000479875219753,287.3621826171875,294.1499938964844,296.45001220703125,295.2196350097656,298.4801025390625,296.58544921875,288.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235821828246,8.621625191551631e-09,0.0010235735680907,-0.0216378364711999,0.0,0.0,0.0,-0.0090869246050715,60.0,12.807787895202637,0.0,-7.143403024656436e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21435546875,0.0,0.0,9.609330300008878e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.214111328125,0.0,0.0,0.0001011908971122,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21441650390625,0.0,0.0,7.473926962120458e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142944335937,0.0,0.0,0.0001011908825603,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,0.0004800057213287,287.3734130859375,294.1499938964844,296.4277648925781,295.2248229980469,298.4432983398437,296.5439453125,288.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238606482744,8.654177818812059e-09,0.0010238520335406,-0.0217230785638093,0.0,0.0,0.0,-0.0091030625626444,60.0,12.773823738098145,0.0,-7.147288982878308e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21435546875,0.0,0.0,9.609330300008878e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.214111328125,0.0,0.0,0.0001011908971122,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21441650390625,0.0,0.0,7.473926962120458e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142944335937,0.0,0.0,0.0001011908825603,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142639160156,0.0,0.0,0.0004800057213287,287.3734130859375,294.1499938964844,296.4277648925781,295.2248229980469,298.4432983398437,296.5439453125,288.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238606482744,8.654177818812059e-09,0.0010238520335406,-0.0217230785638093,0.0,0.0,0.0,-0.0091030625626444,60.0,12.773823738098145,0.0,-7.147288982878308e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,9.61350160650909e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,0.0001012348220683,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,7.477171311620623e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,0.0001012348147924,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22418212890625,0.0,0.0,0.0004802141047548,287.3846435546875,294.1499938964844,296.410400390625,295.2341613769531,298.40679931640625,296.50762939453125,288.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243048891425,8.70615224357607e-09,0.0010242961579933,-0.0218591801822185,0.0,0.0,0.0,-0.0091288266703486,60.0,12.75098705291748,0.0,-7.153496284217908e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22430419921875,0.0,0.0,9.61350160650909e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,0.0001012348220683,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,7.477171311620623e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,0.0001012348147924,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22418212890625,0.0,0.0,0.0004802141047548,287.3846435546875,294.1499938964844,296.410400390625,295.2341613769531,298.40679931640625,296.50762939453125,288.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243048891425,8.70615224357607e-09,0.0010242961579933,-0.0218591801822185,0.0,0.0,0.0,-0.0091288266703486,60.0,12.75098705291748,0.0,-7.153496284217908e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,9.61664627538994e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0001012679349514,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,7.479617488570511e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,0.0001012679276755,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,0.0004803711781278,287.3902893066406,294.1499938964844,296.4034423828125,295.2402648925781,298.3887023925781,296.49176025390625,288.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246413294225,8.745332458204302e-09,0.0010246325982734,-0.0219617765396833,0.0,0.0,0.0,-0.0091482577845454,60.0,12.744376182556152,0.0,-7.15817662921836e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342529296875,0.0,0.0,9.620285709388554e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.0,0.0001013062646961,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,7.482447836082429e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,0.0001013062501442,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,0.0004805529897566,287.3959350585937,294.1499938964844,296.3975830078125,295.24725341796875,298.37066650390625,296.4769287109375,288.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250292252749,8.790680183778932e-09,0.0010250204941257,-0.0220805238932371,0.0,0.0,0.0,-0.009170738980174,60.0,12.739848136901855,0.0,-7.163595938664002e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,9.630739805288611e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440185546875,0.0,0.0,0.0001014163499348,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,7.49057944631204e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,0.0001014163426589,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,0.0004810751997865,287.4072265625,294.1499938964844,296.388916015625,295.2637939453125,298.335205078125,296.4535522460937,288.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261413408443,8.920931549027955e-09,0.0010261323768645,-0.022421596571803,0.0,0.0,0.0,-0.0092353010550141,60.0,12.74358081817627,0.0,-7.179173877602808e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,9.630739805288611e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440185546875,0.0,0.0,0.0001014163499348,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,7.49057944631204e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,0.0001014163426589,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,0.0004810751997865,287.4072265625,294.1499938964844,296.388916015625,295.2637939453125,298.335205078125,296.4535522460937,288.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261413408443,8.920931549027955e-09,0.0010261323768645,-0.022421596571803,0.0,0.0,0.0,-0.0092353010550141,60.0,12.74358081817627,0.0,-7.179173877602808e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,9.644298552302644e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,0.0001015591260511,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,7.501124491682276e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542419433594,0.0,0.0,0.0001015591187751,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542419433594,0.0,0.0,0.0004817524750251,287.4185791015625,294.1499938964844,296.3840637207031,295.28338623046875,298.3004150390625,296.4362487792969,288.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275861714035,9.08985953174124e-09,0.0010275770910084,-0.0228639300912618,0.0,0.0,0.0,-0.0093190465122461,60.0,12.759819984436035,0.0,-7.199402318747161e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,9.644298552302644e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,0.0001015591260511,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,7.501124491682276e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542419433594,0.0,0.0,0.0001015591187751,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542419433594,0.0,0.0,0.0004817524750251,287.4185791015625,294.1499938964844,296.3840637207031,295.28338623046875,298.3004150390625,296.4362487792969,288.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275861714035,9.08985953174124e-09,0.0010275770910084,-0.0228639300912618,0.0,0.0,0.0,-0.0093190465122461,60.0,12.759819984436035,0.0,-7.199402318747161e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,9.660438081482424e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641906738281,0.0,0.0,0.000101729085145,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,7.513677701354027e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,0.000101729077869,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,0.0004825586802326,287.429931640625,294.1499938964844,296.3826599121094,295.3056945800781,298.2662353515625,296.42333984375,288.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293060913681,9.290949343210286e-09,0.0010292967781424,-0.0233904626220464,0.0,0.0,0.0,-0.0094187362119555,60.0,12.785486221313477,0.0,-7.22351956028433e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,9.660438081482424e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2641906738281,0.0,0.0,0.000101729085145,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,7.513677701354027e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,0.000101729077869,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,0.0004825586802326,287.429931640625,294.1499938964844,296.3826599121094,295.3056945800781,298.2662353515625,296.42333984375,288.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293060913681,9.290949343210286e-09,0.0010292967781424,-0.0233904626220464,0.0,0.0,0.0,-0.0094187362119555,60.0,12.785486221313477,0.0,-7.22351956028433e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,9.679298818809912e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,0.000101927704236,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,7.528347487095743e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,0.000101927689684,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,0.0004835008294321,287.4413452148437,294.1499938964844,296.3843688964844,295.3303527832031,298.232666015625,296.4143981933594,288.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313156526535,9.525943589494544e-09,0.0010313061065971,-0.0240057446062564,0.0,0.0,0.0,-0.0095352325588464,60.0,12.82003116607666,0.0,-7.251753686432495e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,9.679298818809912e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,0.000101927704236,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,7.528347487095743e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,0.000101927689684,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,0.0004835008294321,287.4413452148437,294.1499938964844,296.3843688964844,295.3303527832031,298.232666015625,296.4143981933594,288.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313156526535,9.525943589494544e-09,0.0010313061065971,-0.0240057446062564,0.0,0.0,0.0,-0.0095352325588464,60.0,12.82003116607666,0.0,-7.251753686432495e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,9.688884165370835e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,0.00010202863632,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,7.535802433267236e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,0.000102028629044,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2795715332031,0.0,0.0,0.0004839796456508,287.4470520019531,294.1499938964844,296.3862609863281,295.3434753417969,298.21588134765625,296.40966796875,288.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323366150259,9.645368947985844e-09,0.0010323270689696,-0.0243184268474578,0.0,0.0,0.0,-0.0095944358035922,60.0,12.837251663208008,0.0,-7.266123702720506e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,9.699726069811732e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,0.0001021428106469,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,7.544235268142074e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0001021428033709,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28466796875,0.0,0.0,0.0004845212097279,287.4527587890625,294.1499938964844,296.3887939453125,295.3570251464844,298.1991882324219,296.4059143066406,288.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334926191717,9.780455556551716e-09,0.0010334828402847,-0.0246721021831035,0.0,0.0,0.0,-0.0096614072099328,60.0,12.857177734375,0.0,-7.282394420826678e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,9.7232659754809e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,0.0001023906952468,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,7.562543760286644e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.0001023906806949,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,0.000485697062686,287.4642333984375,294.1499938964844,296.39556884765625,295.3853454589844,298.1668701171875,296.4039306640625,288.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073739176164054e-08,0.0010359892621636,-0.0254399310797452,0.0,0.0,0.0,-0.0098067931830883,60.0,12.907879829406738,0.0,-7.317783712323944e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,9.7232659754809e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,0.0001023906952468,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,7.562543760286644e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.0001023906806949,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948913574219,0.0,0.0,0.000485697062686,287.4642333984375,294.1499938964844,296.39556884765625,295.3853454589844,298.1668701171875,296.4039306640625,288.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073739176164054e-08,0.0010359892621636,-0.0254399310797452,0.0,0.0,0.0,-0.0098067931830883,60.0,12.907879829406738,0.0,-7.317783712323944e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.74770518951118e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,0.0001026480531436,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,7.581552199553698e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,0.0001026480385917,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,0.0004869178519584,287.47576904296875,294.1499938964844,296.4043884277344,295.4149475097656,298.13531494140625,296.40545654296875,288.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378236048325108e-08,0.0010385930072516,-0.0262370686978101,0.0,0.0,0.0,-0.0099577456712722,60.0,12.965117454528809,0.0,-7.354616826660276e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.74770518951118e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,0.0001026480531436,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,7.581552199553698e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,0.0001026480385917,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,0.0004869178519584,287.47576904296875,294.1499938964844,296.4043884277344,295.4149475097656,298.13531494140625,296.40545654296875,288.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378236048325108e-08,0.0010385930072516,-0.0262370686978101,0.0,0.0,0.0,-0.0099577456712722,60.0,12.965117454528809,0.0,-7.354616826660276e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.772822522791104e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.0001029125560307,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,7.601088145747781e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,0.0001029125414788,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,0.0004881725471932,287.4873352050781,294.1499938964844,296.41485595703125,295.44549560546875,298.1044006347656,296.4093322753906,288.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691189267220125e-08,0.0010412689298391,-0.0270562916994094,0.0,0.0,0.0,-0.010112889111042,60.0,13.02642822265625,0.0,-7.392568335262696e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.772822522791104e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.0001029125560307,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,7.601088145747781e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,0.0001029125414788,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,0.0004881725471932,287.4873352050781,294.1499938964844,296.41485595703125,295.44549560546875,298.1044006347656,296.4093322753906,288.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691189267220125e-08,0.0010412689298391,-0.0270562916994094,0.0,0.0,0.0,-0.010112889111042,60.0,13.02642822265625,0.0,-7.392568335262696e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,9.798391693038866e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0001031818028423,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,7.620974793098867e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,0.0001031817882903,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,0.0004894497687928,287.4989013671875,294.1499938964844,296.4266052246094,295.4765930175781,298.0739440917969,296.41510009765625,288.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009757550084489e-08,0.0010439926991239,-0.0278901569545269,0.0,0.0,0.0,-0.0102708153426647,60.0,13.090805053710938,0.0,-7.431301440874449e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,9.798391693038866e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0001031818028423,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,7.620974793098867e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,0.0001031817882903,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,0.0004894497687928,287.4989013671875,294.1499938964844,296.4266052246094,295.4765930175781,298.0739440917969,296.41510009765625,288.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009757550084489e-08,0.0010439926991239,-0.0278901569545269,0.0,0.0,0.0,-0.0102708153426647,60.0,13.090805053710938,0.0,-7.431301440874449e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.811198833631352e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,0.0001033166699926,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,7.630935579072684e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,0.0001033166554407,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004900895291939,287.50469970703125,294.1499938964844,296.432861328125,295.4922180175781,298.05889892578125,296.4189453125,288.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169332125859912e-08,0.0010453588329255,-0.0283078290522098,0.0,0.0,0.0,-0.0103499321267008,60.0,13.12439250946045,0.0,-7.45074117958211e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.82388446573168e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,0.0001034502565744,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,7.640802505193278e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0001034502492984,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,0.0004907231777906,287.5105285644531,294.1499938964844,296.4393005371094,295.50787353515625,298.0440368652344,296.4232788085937,288.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327390581072905e-08,0.0010467104148119,-0.0287215169519186,0.0,0.0,0.0,-0.0104282880201935,60.0,13.158409118652344,0.0,-7.470021046174224e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.848944318946452e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,0.0001037141482811,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,7.660293340450153e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,0.0001037141410051,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,0.0004919749917462,287.52215576171875,294.1499938964844,296.4525451660156,295.5390319824219,298.0147705078125,296.4330444335937,288.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.1639620822734288e-08,0.0010493784211575,-0.029538681730628,0.0,0.0,0.0,-0.0105830654501914,60.0,13.227180480957031,0.0,-7.508180033255486e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.848944318946452e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,0.0001037141482811,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,7.660293340450153e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,0.0001037141410051,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,0.0004919749917462,287.52215576171875,294.1499938964844,296.4525451660156,295.5390319824219,298.0147705078125,296.4330444335937,288.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.1639620822734288e-08,0.0010493784211575,-0.029538681730628,0.0,0.0,0.0,-0.0105830654501914,60.0,13.227180480957031,0.0,-7.508180033255486e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
