time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.872789087239652e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.0001039652488543,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.678839756408706e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0001039652343024,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0004931660951115,287.5338439941406,294.1499938964844,296.4660339355469,295.5696716308594,297.986328125,296.4442749023437,288.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936717392302398e-08,0.0010519188363105,-0.0303161852061748,0.0,0.0,0.0,-0.0107303485274314,60.0,13.295960426330566,0.0,-7.544580427065739e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.872789087239652e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.0001039652488543,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.678839756408706e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,0.0001039652343024,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0004931660951115,287.5338439941406,294.1499938964844,296.4660339355469,295.5696716308594,297.986328125,296.4442749023437,288.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936717392302398e-08,0.0010519188363105,-0.0303161852061748,0.0,0.0,0.0,-0.0107303485274314,60.0,13.295960426330566,0.0,-7.544580427065739e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.895536641124636e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0001042047879309,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,7.696531974943355e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.000104204773379,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,0.0004943023668602,287.5455627441406,294.1499938964844,296.4793701171875,295.5993957519531,297.95880126953125,296.4566955566406,288.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.2220135126028708e-08,0.0010543429525569,-0.0310578383505344,0.0,0.0,0.0,-0.010870854370296,60.0,13.364233016967772,0.0,-7.579385652434213e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.895536641124636e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0001042047879309,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,7.696531974943355e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.000104204773379,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,0.0004943023668602,287.5455627441406,294.1499938964844,296.4793701171875,295.5993957519531,297.95880126953125,296.4566955566406,288.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.2220135126028708e-08,0.0010543429525569,-0.0310578383505344,0.0,0.0,0.0,-0.010870854370296,60.0,13.364233016967772,0.0,-7.579385652434213e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.907181083690376e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0001043274096446,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,7.70558908698149e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,0.0001043274023686,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,0.0004948840360157,287.5521545410156,294.1499938964844,296.4866638183594,295.61553955078125,297.94390869140625,296.4637451171875,288.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555958142504,1.2365226176314081e-08,0.0010555833578109,-0.0314374938607215,0.0,0.0,0.0,-0.0109427804127335,60.0,13.400689125061035,0.0,-7.597235196499241e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.916321869241074e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,0.0001044236632878,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,7.712698425166309e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0001044236560119,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0004953406169079,287.5573425292969,294.1499938964844,296.4922180175781,295.6278991699219,297.9322204589844,296.46929931640625,288.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565700940787,1.2479115518715387e-08,0.0010565576376393,-0.031735498458147,0.0,0.0,0.0,-0.0109992427751421,60.0,13.429329872131348,0.0,-7.61126059956041e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.927095379680396e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,0.0001045371172949,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,7.721077417954803e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.000104537110019,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.0004958788049407,287.5632019042969,294.1499938964844,296.4983215332031,295.6415710449219,297.9187927246094,296.4755859375,288.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577196953818,1.2613351252355189e-08,0.0010577070061117,-0.0320867300033569,0.0,0.0,0.0,-0.0110657969489693,60.0,13.462512016296388,0.0,-7.627807718790791e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.936681453837082e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.0001046380639309,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,7.728533091722056e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,0.0001046380493789,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,0.0004963576211594,287.569091796875,294.1499938964844,296.5041809082031,295.65478515625,297.9056701660156,296.48175048828125,288.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.2732786380809102e-08,0.0010587262222543,-0.0323992259800434,0.0,0.0,0.0,-0.0111249946057796,60.0,13.493404388427734,0.0,-7.642546506758664e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.95402442640625e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.000104820690467,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.742021989542991e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,0.000104820683191,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,0.0004972239839844,287.5809020996094,294.1499938964844,296.51495361328125,295.6797180175781,297.8800964355469,296.4931640625,288.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605892166495,1.2948874861251625e-08,0.0010605762945488,-0.0329645834863185,0.0,0.0,0.0,-0.0112321311607956,60.0,13.550066947937012,0.0,-7.669247281683057e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.95402442640625e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.000104820690467,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.742021989542991e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,0.000104820683191,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,0.0004972239839844,287.5809020996094,294.1499938964844,296.51495361328125,295.6797180175781,297.8800964355469,296.4931640625,288.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605892166495,1.2948874861251625e-08,0.0010605762945488,-0.0329645834863185,0.0,0.0,0.0,-0.0112321311607956,60.0,13.550066947937012,0.0,-7.669247281683057e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.969269740395248e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,0.0001049812271958,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,7.753879617666826e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0001049812199198,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0004979855148121,287.5927124023437,294.1499938964844,296.5241394042969,295.7022705078125,297.8553161621094,296.5032653808594,288.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138826027159212e-08,0.0010622013360261,-0.0334615334868431,0.0,0.0,0.0,-0.0113263018429279,60.0,13.599932670593262,0.0,-7.692757719723886e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.969269740395248e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,0.0001049812271958,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,7.753879617666826e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0001049812199198,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0004979855148121,287.5927124023437,294.1499938964844,296.5241394042969,295.7022705078125,297.8553161621094,296.5032653808594,288.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138826027159212e-08,0.0010622013360261,-0.0334615334868431,0.0,0.0,0.0,-0.0113263018429279,60.0,13.599932670593262,0.0,-7.692757719723886e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.982864139601588e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,0.0001051243889378,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,7.764453039271757e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0001051243816618,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004986645653843,287.60455322265625,294.1499938964844,296.5313720703125,295.7221374511719,297.8309936523437,296.51220703125,288.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308212309937062e-08,0.0010636504739522,-0.0339046604931354,0.0,0.0,0.0,-0.0114102773368358,60.0,13.644790649414062,0.0,-7.713752836480128e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.982864139601588e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,0.0001051243889378,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,7.764453039271757e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0001051243816618,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004986645653843,287.60455322265625,294.1499938964844,296.5313720703125,295.7221374511719,297.8309936523437,296.51220703125,288.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308212309937062e-08,0.0010636504739522,-0.0339046604931354,0.0,0.0,0.0,-0.0114102773368358,60.0,13.644790649414062,0.0,-7.713752836480128e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.994119318434969e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,0.0001052429070114,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.773206743877381e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0001052428997354,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004992267931811,287.61639404296875,294.1499938964844,296.53631591796875,295.73895263671875,297.8070983886719,296.5196228027344,288.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448446800623516e-08,0.0010648492025211,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.68256664276123,0.0,-7.731156159707099e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.994119318434969e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,0.0001052429070114,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,7.773206743877381e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0001052428997354,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004992267931811,287.61639404296875,294.1499938964844,296.53631591796875,295.73895263671875,297.8070983886719,296.5196228027344,288.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448446800623516e-08,0.0010648492025211,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.68256664276123,0.0,-7.731156159707099e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.999710164265708e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,0.0001053017840604,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,7.777555583743379e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,0.0001053017695085,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,0.0004995060735382,287.622314453125,294.1499938964844,296.5378112792969,295.7460632324219,297.795166015625,296.52349853515625,288.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654455982148,-0.0344537310302257,0.0,0.0,0.0,-0.011514333076775,60.0,13.701972007751465,0.0,-7.739808438600448e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0001000378470052,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,0.0001053446903824,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,7.780724263284355e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,0.0001053446758305,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,0.0004997095675207,287.6282653808594,294.1499938964844,296.5386047363281,295.7522888183594,297.7833557128906,296.5264892578125,288.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568867807123295e-08,0.0010658756364136,-0.0345865190029144,0.0,0.0,0.0,-0.0115394769236445,60.0,13.716748237609863,0.0,-7.746116637008529e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,0.0001001002965494,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,0.0001054104504873,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,7.785581692587584e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,0.0001054104359354,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,0.0005000215023756,287.6401062011719,294.1499938964844,296.5378723144531,295.7618408203125,297.7601928710937,296.5294189453125,289.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646679342116386e-08,0.0010665430454537,-0.0347900576889514,0.0,0.0,0.0,-0.0115780625492334,60.0,13.735236167907717,0.0,-7.7557906763559e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,0.0001001002965494,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,0.0001054104504873,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,7.785581692587584e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,0.0001054104359354,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,0.0005000215023756,287.6401062011719,294.1499938964844,296.5378723144531,295.7618408203125,297.7601928710937,296.5294189453125,289.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646679342116386e-08,0.0010665430454537,-0.0347900576889514,0.0,0.0,0.0,-0.0115780625492334,60.0,13.735236167907717,0.0,-7.7557906763559e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,0.0001001452910713,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,0.0001054578387993,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,7.789081428200006e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0001054578242474,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.000500246300362,287.6519775390625,294.1499938964844,296.53375244140625,295.7672119140625,297.7373352050781,296.5290832519531,289.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702750045752056e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058625280857,60.0,13.742791175842283,0.0,-7.762766074392857e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,0.0001001452910713,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,0.0001054578387993,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,7.789081428200006e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0001054578242474,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.000500246300362,287.6519775390625,294.1499938964844,296.53375244140625,295.7672119140625,297.7373352050781,296.5290832519531,289.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702750045752056e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058625280857,60.0,13.742791175842283,0.0,-7.762766074392857e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0001001751152216,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,0.0001054892418324,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,7.791401003487408e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.0001054892345564,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.0005003953119739,287.6638488769531,294.1499938964844,296.5259094238281,295.7680358886719,297.7147521972656,296.5259094238281,289.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.0116242840886116,60.0,13.740986824035645,0.0,-7.767389575974448e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0001001751152216,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,0.0001054892418324,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,7.791401003487408e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.0001054892345564,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.0005003953119739,287.6638488769531,294.1499938964844,296.5259094238281,295.7680358886719,297.7147521972656,296.5259094238281,289.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.0116242840886116,60.0,13.740986824035645,0.0,-7.767389575974448e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0001001890632323,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,0.0001055039247148,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,7.792485121171921e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,0.0001055039174389,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,0.0005004649283364,287.67144775390625,294.1499938964844,296.5187683105469,295.7660217285156,297.7003173828125,296.5232849121094,289.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.737753868103027,0.0,-7.769552468062103e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,0.0001001888740574,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,0.000105503728264,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,7.792471296852455e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,0.000105503720988,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,0.0005004640552215,287.6757202148437,294.1499938964844,296.51397705078125,295.76397705078125,297.6922607421875,296.5194702148437,289.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757054162510942e-08,0.001067487290129,-0.0350787714123725,0.0,0.0,0.0,-0.0116327824071049,60.0,13.728346824645996,0.0,-7.769524046352674e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,0.0001001929413178,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,0.000105508006527,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,7.79278707341291e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0001055079992511,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0005004843114875,287.681640625,294.1499938964844,296.50634765625,295.7599792480469,297.6810607910156,296.5159606933594,289.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762112338611132e-08,0.0010675293160602,-0.0350920036435127,0.0,0.0,0.0,-0.0116352830082178,60.0,13.721044540405272,0.0,-7.770153587216555e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,0.000100190845842,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,0.0001055058019119,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,7.792624091962352e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,0.0001055057946359,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,0.0005004738923162,287.6875915527344,294.1499938964844,296.4975891113281,295.754638671875,297.6698913574219,296.51080322265625,289.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759506423127732e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.708137512207031,0.0,-7.769829579729048e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0001001802593236,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,0.0001054946551448,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,7.791800453560427e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,0.0001054946405929,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,0.0005004209815524,287.6994323730469,294.1499938964844,296.47637939453125,295.7396545410156,297.64752197265625,296.49658203125,289.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746313420881506e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.670653343200684,0.0,-7.768187515466708e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0001001802593236,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,0.0001054946551448,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,7.791800453560427e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,0.0001054946405929,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,0.0005004209815524,287.6994323730469,294.1499938964844,296.47637939453125,295.7396545410156,297.64752197265625,296.49658203125,289.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746313420881506e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.670653343200684,0.0,-7.768187515466708e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,0.0001001589262159,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,0.0001054721942637,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,7.790141535224393e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,0.0001054721797117,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,0.0005003144033253,287.7113037109375,294.1499938964844,296.45001220703125,295.7186889648437,297.6250915527344,296.47833251953125,289.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.622035026550291,0.0,-7.764879939031746e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,0.0001001589262159,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,0.0001054721942637,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,7.790141535224393e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,0.0001054721797117,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,0.0005003144033253,287.7113037109375,294.1499938964844,296.45001220703125,295.7186889648437,297.6250915527344,296.47833251953125,289.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.622035026550291,0.0,-7.764879939031746e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,0.000100147917692,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,0.0001054605963872,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,7.789285155013204e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,0.0001054605891113,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,0.0005002594552934,287.72314453125,294.1499938964844,296.41998291015625,295.69158935546875,297.6025390625,296.4559326171875,289.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.560694694519045,0.0,-7.763173215380449e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,0.000100147917692,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,0.0001054605963872,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,7.789285155013204e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,0.0001054605891113,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,0.0005002594552934,287.72314453125,294.1499938964844,296.41998291015625,295.69158935546875,297.6025390625,296.4559326171875,289.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.560694694519045,0.0,-7.763173215380449e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,0.0001001653581624,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,0.0001054789681802,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,7.790642121108249e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,0.0001054789609042,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,0.0005003465921618,287.7350158691406,294.1499938964844,296.38818359375,295.6588439941406,297.57977294921875,296.42974853515625,289.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.487601280212402,0.0,-7.765877541032752e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,0.0001001653581624,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,0.0001054789681802,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,7.790642121108249e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,0.0001054789609042,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,0.0005003465921618,287.7350158691406,294.1499938964844,296.38818359375,295.6588439941406,297.57977294921875,296.42974853515625,289.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.487601280212402,0.0,-7.765877541032752e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,0.0001001929122139,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,0.0001055079774232,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,7.792784890625626e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,0.0001055079701473,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,0.0005004841950722,287.7409362792969,294.1499938964844,296.37164306640625,295.6404724121094,297.5682067871094,296.4146423339844,289.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762081252366444e-08,0.0010675279190763,-0.0350919216871261,0.0,0.0,0.0,-0.0116352625191211,60.0,13.444704055786133,0.0,-7.770150034502876e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,0.0001002095887088,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,0.0001055255343089,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,7.794081466272473e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,0.000105525527033,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,0.0005005674902349,287.7468566894531,294.1499938964844,296.354736328125,295.620849609375,297.5567321777344,296.4007568359375,289.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677194222807,1.3782858410138488e-08,0.0010677056852728,-0.0351462699472904,0.0,0.0,0.0,-0.0116455629467964,60.0,13.405230522155762,0.0,-7.772736410061044e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,0.0001002839708235,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,0.0001056038672686,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,7.799867307767272e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,0.0001056038599926,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,0.0005009390879422,287.7586975097656,294.1499938964844,296.3197631835937,295.5780334472656,297.5334777832031,296.3694763183594,289.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875539828234196e-08,0.0010684980079531,-0.0353886932134628,0.0,0.0,0.0,-0.0116915078833699,60.0,13.31466579437256,0.0,-7.784280597888937e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
