time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,0.0001002839708235,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,0.0001056038672686,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,7.799867307767272e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,0.0001056038599926,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,0.0005009390879422,287.7586975097656,294.1499938964844,296.3197631835937,295.5780334472656,297.5334777832031,296.3694763183594,289.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875539828234196e-08,0.0010684980079531,-0.0353886932134628,0.0,0.0,0.0,-0.0116915078833699,60.0,13.31466579437256,0.0,-7.784280597888937e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,0.0001003829602268,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,0.0001057081026374,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,7.80756599851884e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0001057080953614,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,0.000501433503814,287.77056884765625,294.1499938964844,296.283447265625,295.5308532714844,297.5099182128906,296.336181640625,289.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998874059950596e-08,0.0010695520322769,-0.0357112810015678,0.0,0.0,0.0,-0.0117526473477482,60.0,13.217206954956056,0.0,-7.799655321605314e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,0.0001003829602268,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,0.0001057081026374,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,7.80756599851884e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0001057080953614,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,0.000501433503814,287.77056884765625,294.1499938964844,296.283447265625,295.5308532714844,297.5099182128906,296.336181640625,289.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998874059950596e-08,0.0010695520322769,-0.0357112810015678,0.0,0.0,0.0,-0.0117526473477482,60.0,13.217206954956056,0.0,-7.799655321605314e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,0.0001005059239105,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,0.000105837592855,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,7.817129517206922e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,0.0001058375855791,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,0.0005020477692596,287.7824401855469,294.1499938964844,296.2459411621094,295.47967529296875,297.4859924316406,296.3008728027344,289.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152082172813609e-08,0.0010708620538935,-0.0361119955778121,0.0,0.0,0.0,-0.0118285985663533,60.0,13.112910270690918,0.0,-7.818774605539147e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,0.0001005059239105,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,0.000105837592855,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,7.817129517206922e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,0.0001058375855791,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,0.0005020477692596,287.7824401855469,294.1499938964844,296.2459411621094,295.47967529296875,297.4859924316406,296.3008728027344,289.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152082172813609e-08,0.0010708620538935,-0.0361119955778121,0.0,0.0,0.0,-0.0118285985663533,60.0,13.112910270690918,0.0,-7.818774605539147e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,0.0001006029560812,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,0.0001059397691278,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,7.824676868040115e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,0.0001059397618519,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,0.000502532464452,287.7909851074219,294.1499938964844,296.2182312011719,295.44061279296875,297.4686584472656,296.2748413085937,289.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272983683838449e-08,0.0010718955891206,-0.0364281982183456,0.0,0.0,0.0,-0.0118885338306427,60.0,13.035542488098145,0.0,-7.833879323015935e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,0.0001006508100545,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,0.0001059901624103,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,7.82839852035977e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,0.0001059901551343,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,0.0005027714651077,287.7943420410156,294.1499938964844,296.20733642578125,295.4249572753906,297.4617614746094,296.2640380859375,289.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332607101152917e-08,0.0010724054882302,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.002982139587402,0.0,-7.841333626856797e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,0.000100725039374,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0001060683352989,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,7.834171992726624e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,0.0001060683280229,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,0.0005031423061154,287.8002624511719,294.1499938964844,296.18768310546875,295.3964233398437,297.4496459960937,296.2455139160156,289.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425100225423648e-08,0.001073197228834,-0.0368260256946086,0.0,0.0,0.0,-0.0119639486074447,60.0,12.947599411010742,0.0,-7.852904815308649e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,0.0001008160616038,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,0.0001061641887645,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,7.841252227080986e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,0.0001061641814885,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,0.0005035969661548,287.8062438964844,294.1499938964844,296.16778564453125,295.3671264648437,297.437255859375,296.2259521484375,289.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538516168727256e-08,0.0010741667356342,-0.0371226258575916,0.0,0.0,0.0,-0.0120201725512743,60.0,12.888371467590332,0.0,-7.86710430134008e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,0.0001010000123642,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,0.000106357896584,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,7.855558942537755e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172790527344,0.0,0.0,0.0001063578893081,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172790527344,0.0,0.0,0.00050451583229,287.8181457519531,294.1499938964844,296.1274719238281,295.3065795898437,297.4123840332031,296.1867370605469,289.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767711498109293e-08,0.0010761256562545,-0.0377219878137111,0.0,0.0,0.0,-0.0121337892487645,60.0,12.769094467163086,0.0,-7.895839360116953e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,0.0001010000123642,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,0.000106357896584,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,7.855558942537755e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172790527344,0.0,0.0,0.0001063578893081,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172790527344,0.0,0.0,0.00050451583229,287.8181457519531,294.1499938964844,296.1274719238281,295.3065795898437,297.4123840332031,296.1867370605469,289.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767711498109293e-08,0.0010761256562545,-0.0377219878137111,0.0,0.0,0.0,-0.0121337892487645,60.0,12.769094467163086,0.0,-7.895839360116953e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,0.0001011986241792,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0001065670367097,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,7.871006528148428e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283569335937,0.0,0.0,0.0001065670294337,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,0.0005055079236626,287.830078125,294.1499938964844,296.08648681640625,295.2437438964844,297.3872375488281,296.1465759277344,289.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015173104870886e-08,0.0010782413883134,-0.0383690670132637,0.0,0.0,0.0,-0.012256464920938,60.0,12.646137237548828,0.0,-7.926922762635513e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,0.0001011986241792,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0001065670367097,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,7.871006528148428e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283569335937,0.0,0.0,0.0001065670294337,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,0.0005055079236626,287.830078125,294.1499938964844,296.08648681640625,295.2437438964844,297.3872375488281,296.1465759277344,289.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015173104870886e-08,0.0010782413883134,-0.0383690670132637,0.0,0.0,0.0,-0.012256464920938,60.0,12.646137237548828,0.0,-7.926922762635513e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,0.0001014169247355,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0001067969205905,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,7.887985702836886e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,0.0001067969133146,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,0.0005065983859822,287.8420104980469,294.1499938964844,296.0450134277344,295.1790771484375,297.3614501953125,296.1049194335937,289.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287175969547206e-08,0.0010805677156895,-0.0390802659094333,0.0,0.0,0.0,-0.0123913111165165,60.0,12.51661777496338,0.0,-7.961158843272642e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,0.0001014169247355,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0001067969205905,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,7.887985702836886e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,0.0001067969133146,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,0.0005065983859822,287.8420104980469,294.1499938964844,296.0450134277344,295.1790771484375,297.3614501953125,296.1049194335937,289.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287175969547206e-08,0.0010805677156895,-0.0390802659094333,0.0,0.0,0.0,-0.0123913111165165,60.0,12.51661777496338,0.0,-7.961158843272642e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,0.0001016344394884,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,0.0001070259750122,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,7.904903031885624e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,0.0001070259677362,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,0.0005076849483884,287.8539733886719,294.1499938964844,296.003173828125,295.1129455566406,297.33551025390625,296.063232421875,289.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558194732534503e-08,0.0010828842641785,-0.039788831025362,0.0,0.0,0.0,-0.012525662779808,60.0,12.38689422607422,0.0,-7.995345185918269e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,0.0001016344394884,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,0.0001070259750122,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,7.904903031885624e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,0.0001070259677362,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,0.0005076849483884,287.8539733886719,294.1499938964844,296.003173828125,295.1129455566406,297.33551025390625,296.063232421875,289.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558194732534503e-08,0.0010828842641785,-0.039788831025362,0.0,0.0,0.0,-0.012525662779808,60.0,12.38689422607422,0.0,-7.995345185918269e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,0.0001017495742416,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,0.0001071472215699,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,7.913858280517161e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,0.0001071472142939,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,0.0005082600982859,287.8599853515625,294.1499938964844,295.9821472167969,295.0794677734375,297.32232666015625,296.0419921875,289.1900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638820767402,0.0,0.0,0.0,-0.0125967832282185,60.0,12.319687843322754,0.0,-8.013470420564772e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,0.0001018632829072,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,0.0001072669547284,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.661865234375,0.0,0.0,7.922702206997201e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,0.0001072669474524,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,0.0005088280304335,287.865966796875,294.1499938964844,295.96112060546875,295.0457763671875,297.3089904785156,296.0206604003906,289.1947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843331979681352e-08,0.0010853230487555,-0.0405342429876327,0.0,0.0,0.0,-0.0126670198515057,60.0,12.251869201660156,0.0,-8.031390308360643e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,0.0001020881463773,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,0.0001075037507689,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,7.940191426314414e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0001075037434929,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,0.0005099513218738,287.87799072265625,294.1499938964844,295.9189758300781,294.9779968261719,297.2818908691406,295.9779357910156,289.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123516743959954e-08,0.0010877185268327,-0.0412666499614715,0.0,0.0,0.0,-0.0128059182316064,60.0,12.114624977111816,0.0,-8.066889023439219e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,0.0001020881463773,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,0.0001075037507689,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,7.940191426314414e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0001075037434929,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,0.0005099513218738,287.87799072265625,294.1499938964844,295.9189758300781,294.9779968261719,297.2818908691406,295.9779357910156,289.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123516743959954e-08,0.0010877185268327,-0.0412666499614715,0.0,0.0,0.0,-0.0128059182316064,60.0,12.114624977111816,0.0,-8.066889023439219e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,0.0001023163204081,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,0.0001077440247172,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,7.957938214531168e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0001077440174412,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0005110910860821,287.8900146484375,294.1499938964844,295.8768920898437,294.9100646972656,297.25494384765625,295.935302734375,289.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407817327035445e-08,0.0010901512578129,-0.0420097410678863,0.0,0.0,0.0,-0.0129468673840165,60.0,11.978141784667969,0.0,-8.102988857672244e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,0.0001023163204081,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,0.0001077440247172,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,7.957938214531168e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0001077440174412,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0005110910860821,287.8900146484375,294.1499938964844,295.8768920898437,294.9100646972656,297.25494384765625,295.935302734375,289.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407817327035445e-08,0.0010901512578129,-0.0420097410678863,0.0,0.0,0.0,-0.0129468673840165,60.0,11.978141784667969,0.0,-8.102988857672244e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,0.0001025296369334,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,0.0001079686626326,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955871582031,0.0,0.0,7.974529580678791e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,0.0001079686553566,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,0.0005121566355228,287.90203857421875,294.1499938964844,295.83502197265625,294.8423156738281,297.2274780273437,295.89263916015625,289.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924388188868,1.6673611824558066e-08,0.0010924221714958,-0.0427044034004211,0.0,0.0,0.0,-0.0130786225199699,60.0,11.83905029296875,0.0,-8.136811402437162e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,0.0001025296369334,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,0.0001079686626326,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955871582031,0.0,0.0,7.974529580678791e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,0.0001079686553566,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,0.0005121566355228,287.90203857421875,294.1499938964844,295.83502197265625,294.8423156738281,297.2274780273437,295.89263916015625,289.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924388188868,1.6673611824558066e-08,0.0010924221714958,-0.0427044034004211,0.0,0.0,0.0,-0.0130786225199699,60.0,11.83905029296875,0.0,-8.136811402437162e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,0.0001027003963827,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,0.0001081484806491,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,7.987811113707721e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,0.0001081484733731,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,0.0005130096105858,287.9116516113281,294.1499938964844,295.8017578125,294.78857421875,297.2055053710937,295.8584899902344,289.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942602530121,1.6886383846781428e-08,0.0010942433727905,-0.0432604476809501,0.0,0.0,0.0,-0.0131841115653514,60.0,11.727373123168944,0.0,-8.163937792460274e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,0.0001027330363285,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,0.0001081828522728,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,7.99034969531931e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,0.0001081828449969,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,0.000513172650244,287.9140625,294.1499938964844,295.7934875488281,294.7752380371094,297.1998291015625,295.8501892089844,289.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946079855784,1.6927053536619496e-08,0.0010945911053568,-0.0433667227625846,0.0,0.0,0.0,-0.0132042728364467,60.0,11.699295997619627,0.0,-8.169127596602267e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,0.0001028326296363,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,0.0001082877279259,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124938964844,0.0,0.0,7.99809567979537e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0001082877206499,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0005136701511219,287.92010498046875,294.1499938964844,295.7728881835937,294.7420654296875,297.1859741210937,295.8289489746094,289.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956672485917,1.7051146272706322e-08,0.0010956501355394,-0.0436909981071949,0.0,0.0,0.0,-0.0132657811045646,60.0,11.629185676574709,0.0,-8.18497412069519e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,0.0001029194536386,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,0.0001083791503333,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,8.004848496057093e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,0.0001083791430573,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,0.0005141038564033,287.9261169433594,294.1499938964844,295.75244140625,294.709228515625,297.17193603515625,295.8079833984375,289.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965918190777,1.7159322851512115e-08,0.00109657458961,-0.0439736694097518,0.0,0.0,0.0,-0.013319406658411,60.0,11.55881690979004,0.0,-8.198800571790343e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,0.0001030789790092,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,0.0001085471376427,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,8.01725618657656e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0001085471303667,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0005149007192812,287.93817138671875,294.1499938964844,295.7120361328125,294.6446533203125,297.1437072753906,295.7664794921875,289.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982941603288,1.7358093629127325e-08,0.0010982768144458,-0.0444930382072925,0.0,0.0,0.0,-0.0134179582819342,60.0,11.418384552001951,0.0,-8.224236580645083e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,0.0001030789790092,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,0.0001085471376427,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,8.01725618657656e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0001085471303667,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0005149007192812,287.93817138671875,294.1499938964844,295.7120361328125,294.6446533203125,297.1437072753906,295.7664794921875,289.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982941603288,1.7358093629127325e-08,0.0010982768144458,-0.0444930382072925,0.0,0.0,0.0,-0.0134179582819342,60.0,11.418384552001951,0.0,-8.224236580645083e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,0.0001032068903441,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,0.000108681837446,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,8.027204603422433e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.00010868183017,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.0005155396647751,287.9502258300781,294.1499938964844,295.67242431640625,294.5820007324219,297.1151733398437,295.72589111328125,289.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996577329933,1.7517473693828833e-08,0.001099640270695,-0.0449094586074352,0.0,0.0,0.0,-0.0134969735518097,60.0,11.278898239135742,0.0,-8.244660421041773e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,0.0001032068903441,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,0.000108681837446,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,8.027204603422433e-05,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.00010868183017,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.0005155396647751,287.9502258300781,294.1499938964844,295.67242431640625,294.5820007324219,297.1151733398437,295.72589111328125,289.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996577329933,1.7517473693828833e-08,0.001099640270695,-0.0449094586074352,0.0,0.0,0.0,-0.0134969735518097,60.0,11.278898239135742,0.0,-8.244660421041773e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,0.0001033105145324,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,0.0001087909549823,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,8.035264181671664e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,0.0001087909549823,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,0.0005160573055036,287.9622497558594,294.1499938964844,295.6336975097656,294.52166748046875,297.08642578125,295.6861267089844,289.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007633293047,1.7646593519771162e-08,0.0011007456341758,-0.0452467948198318,0.0,0.0,0.0,-0.0135609898716211,60.0,11.140235900878906,0.0,-8.261224593297811e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,0.0001033105145324,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,0.0001087909549823,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,8.035264181671664e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,0.0001087909549823,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,0.0005160573055036,287.9622497558594,294.1499938964844,295.6336975097656,294.52166748046875,297.08642578125,295.6861267089844,289.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007633293047,1.7646593519771162e-08,0.0011007456341758,-0.0452467948198318,0.0,0.0,0.0,-0.0135609898716211,60.0,11.140235900878906,0.0,-8.261224593297811e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0001033813023241,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,0.0001088655044441,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,8.040770626394078e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,0.0001088654971681,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,0.0005164109170436,287.97430419921875,294.1499938964844,295.5960388183594,294.46405029296875,297.0575256347656,295.6471862792969,289.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015175841748,1.7734800294988418e-08,0.0011014998890459,-0.0454772412776947,0.0,0.0,0.0,-0.013604718260467,60.0,11.003053665161133,0.0,-8.272549933963091e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0001033813023241,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,0.0001088655044441,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7634582519531,0.0,0.0,8.040770626394078e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,0.0001088654971681,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,0.0005164109170436,287.97430419921875,294.1499938964844,295.5960388183594,294.46405029296875,297.0575256347656,295.6471862792969,289.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015175841748,1.7734800294988418e-08,0.0011014998890459,-0.0454772412776947,0.0,0.0,0.0,-0.013604718260467,60.0,11.003053665161133,0.0,-8.272549933963091e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,0.0001034168817568,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,0.0001089029683498,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,8.04353694547899e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.0001089029610739,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.0005165886250324,287.9803161621094,294.1499938964844,295.5776672363281,294.4364013671875,297.0430908203125,295.6277160644531,289.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018977966159,1.777912750355881e-08,0.0011018799850717,-0.0455930419266223,0.0,0.0,0.0,-0.0136266984045505,60.0,10.934535026550291,0.0,-8.278244223447474e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,0.0001034287633956,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0001089154829969,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,8.044461719691753e-05,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,0.000108915475721,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,0.0005166479968465,287.986328125,294.1499938964844,295.5596008300781,294.4095764160156,297.0285949707031,295.6085510253906,289.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020192177966,1.7793928108744694e-08,0.0011020014062523,-0.0456317104399204,0.0,0.0,0.0,-0.0136340092867612,60.0,10.866796493530272,0.0,-8.280147056893838e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
