time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0001034195302054,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,0.0001089057623175,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,8.043743582675233e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,0.0001089057550416,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,0.0005166018963791,287.99835205078125,294.1499938964844,295.52447509765625,294.358642578125,296.9995422363281,295.5714416503906,289.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019225930795,1.7782429750923257e-08,0.0011019047815352,-0.0456016696989536,0.0,0.0,0.0,-0.0136283179745078,60.0,10.733210563659668,0.0,-8.278669128003457e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0001034195302054,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,0.0001089057623175,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,8.043743582675233e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,0.0001089057550416,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,0.0005166018963791,287.99835205078125,294.1499938964844,295.52447509765625,294.358642578125,296.9995422363281,295.5714416503906,289.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019225930795,1.7782429750923257e-08,0.0011019047815352,-0.0456016696989536,0.0,0.0,0.0,-0.0136283179745078,60.0,10.733210563659668,0.0,-8.278669128003457e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0001033456792356,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,0.0001088279896066,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,8.037999214138836e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,0.0001088279823306,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,0.0005162329762242,288.0103454589844,294.1499938964844,295.4908447265625,294.31170654296875,296.97039794921875,295.536376953125,289.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011344613507,1.7690403808501287e-08,0.0011011167662218,-0.045361254364252,0.0,0.0,0.0,-0.0135826906189322,60.0,10.605605125427246,0.0,-8.266849249594088e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0001033456792356,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,0.0001088279896066,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,8.037999214138836e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,0.0001088279823306,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,0.0005162329762242,288.0103454589844,294.1499938964844,295.4908447265625,294.31170654296875,296.97039794921875,295.536376953125,289.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011344613507,1.7690403808501287e-08,0.0011011167662218,-0.045361254364252,0.0,0.0,0.0,-0.0135826906189322,60.0,10.605605125427246,0.0,-8.266849249594088e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.0001032239160849,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,0.0001086997654056,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,8.028528827708215e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,0.0001086997581296,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,0.0005156247061677,288.02227783203125,294.1499938964844,295.4588623046875,294.26910400390625,296.9413146972656,295.5033569335937,289.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998400393873,1.753868694720495e-08,0.0010998224606737,-0.0449648797512054,0.0,0.0,0.0,-0.0135074937716126,60.0,10.482446670532228,0.0,-8.247380378634261e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.0001032239160849,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,0.0001086997654056,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,8.028528827708215e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,0.0001086997581296,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,0.0005156247061677,288.02227783203125,294.1499938964844,295.4588623046875,294.26910400390625,296.9413146972656,295.5033569335937,289.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998400393873,1.753868694720495e-08,0.0010998224606737,-0.0449648797512054,0.0,0.0,0.0,-0.0135074937716126,60.0,10.482446670532228,0.0,-8.247380378634261e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,0.0001030905405059,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,0.0001085593175957,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,8.018155494937673e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,0.0001085593103198,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,0.0005149585194885,288.0327453613281,294.1499938964844,295.4321594238281,294.235595703125,296.9157409667969,295.4753723144531,289.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984204709529,1.7372503435808543e-08,0.00109840312507,-0.0445306859910488,0.0,0.0,0.0,-0.0134251173585653,60.0,10.377180099487305,0.0,-8.226081860129852e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,0.0001030660860124,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,0.0001085335679817,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,8.016253559617326e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,0.0001085335607058,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,0.0005148363416083,288.0341796875,294.1499938964844,295.4286499023437,294.2313232421875,296.9122619628906,295.4717102050781,289.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981594678014,1.7342030034228628e-08,0.0010981421219184,-0.0444510616362094,0.0,0.0,0.0,-0.0134100085124373,60.0,10.363340377807615,0.0,-8.222178848882322e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256530761719,0.0,0.0,0.0001029816266964,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255310058594,0.0,0.0,0.0001084446266759,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,8.00968409748748e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,0.0001084446193999,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,0.000514414452482,288.0401306152344,294.1499938964844,295.41424560546875,294.21435546875,296.8977355957031,295.45611572265625,289.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972607415169,1.72367915496352e-08,0.0010972435120493,-0.0441760867834091,0.0,0.0,0.0,-0.0133578432723879,60.0,10.3043212890625,0.0,-8.208708379697782e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,0.0001028695187414,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,0.0001083265669876,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,8.000964589882642e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,0.0001083265669876,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,0.0005138544365763,288.04608154296875,294.1499938964844,295.4003295898437,294.19873046875,296.8832092285156,295.4410095214844,289.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960611980408,1.7097098847784764e-08,0.0010960440849885,-0.0438110753893852,0.0,0.0,0.0,-0.0132885668426752,60.0,10.247112274169922,0.0,-8.190846045863509e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,0.0001026013051159,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,0.000108044121589,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,7.980102964211255e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,0.000108044121589,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,0.0005125146708451,288.05792236328125,294.1499938964844,295.3740539550781,294.1717529296875,296.8543395996094,295.4127197265625,289.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932050645351,1.676289862473368e-08,0.0010931883007287,-0.0429377444088459,0.0,0.0,0.0,-0.0131229003891348,60.0,10.138875007629396,0.0,-8.148188612722151e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,0.0001026013051159,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,0.000108044121589,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,7.980102964211255e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,0.000108044121589,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,0.0005125146708451,288.05792236328125,294.1499938964844,295.3740539550781,294.1717529296875,296.8543395996094,295.4127197265625,289.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932050645351,1.676289862473368e-08,0.0010931883007287,-0.0429377444088459,0.0,0.0,0.0,-0.0131229003891348,60.0,10.138875007629396,0.0,-8.148188612722151e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,0.000102281315776,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,0.0001077071647159,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,7.955215551191941e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536682128906,0.0,0.0,0.00010770715744,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,0.0005109162302687,288.0697021484375,294.1499938964844,295.3500061035156,294.1508178710937,296.8256530761719,295.3866882324219,289.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089796074666,1.6364197108487133e-08,0.0010897796601057,-0.0418957285583019,0.0,0.0,0.0,-0.0129252485930919,60.0,10.038562774658203,0.0,-8.097444492705108e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,0.000102281315776,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,0.0001077071647159,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,7.955215551191941e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536682128906,0.0,0.0,0.00010770715744,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,0.0005109162302687,288.0697021484375,294.1499938964844,295.3500061035156,294.1508178710937,296.8256530761719,295.3866882324219,289.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089796074666,1.6364197108487133e-08,0.0010897796601057,-0.0418957285583019,0.0,0.0,0.0,-0.0129252485930919,60.0,10.038562774658203,0.0,-8.097444492705108e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,0.0001019243209157,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,0.0001073312305379,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,7.927449041744694e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86480712890625,0.0,0.0,0.000107331223262,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,0.000509132980369,288.0813903808594,294.1499938964844,295.3273010253906,294.1340026855469,296.7972412109375,295.3623962402344,289.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859925532713,1.5919379592332916e-08,0.0010859766043722,-0.0407330393791198,0.0,0.0,0.0,-0.0127047374844551,60.0,9.944591522216797,0.0,-8.041017451887458e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,0.0001019243209157,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,0.0001073312305379,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,7.927449041744694e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86480712890625,0.0,0.0,0.000107331223262,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,0.000509132980369,288.0813903808594,294.1499938964844,295.3273010253906,294.1340026855469,296.7972412109375,295.3623962402344,289.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859925532713,1.5919379592332916e-08,0.0010859766043722,-0.0407330393791198,0.0,0.0,0.0,-0.0127047374844551,60.0,9.944591522216797,0.0,-8.041017451887458e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,0.000101545927464,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758239746094,0.0,0.0,0.0001069327627192,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,7.898018520791084e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,0.0001069327554432,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,0.0005072428612038,288.0930480957031,294.1499938964844,295.3050537109375,294.119140625,296.76904296875,295.33935546875,289.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819606250151,1.544790251273298e-08,0.0010819452581927,-0.0395004786550998,0.0,0.0,0.0,-0.0124710062518715,60.0,9.854832649230955,-0.0,-7.98142352209652e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,0.000101545927464,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758239746094,0.0,0.0,0.0001069327627192,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,7.898018520791084e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,0.0001069327554432,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,0.0005072428612038,288.0930480957031,294.1499938964844,295.3050537109375,294.119140625,296.76904296875,295.33935546875,289.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819606250151,1.544790251273298e-08,0.0010819452581927,-0.0395004786550998,0.0,0.0,0.0,-0.0124710062518715,60.0,9.854832649230955,-0.0,-7.98142352209652e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814697265625,0.0,0.0,0.0001013505971059,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,0.0001067270713974,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815002441406,0.0,0.0,7.882825593696907e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,0.0001067270641215,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,0.0005062671261839,288.0988464355469,294.1499938964844,295.2940673828125,294.11236572265625,296.7549743652344,295.3280944824219,289.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798773728311,1.5204518533096234e-08,0.0010798621224239,-0.0388641431927681,0.0,0.0,0.0,-0.0123503403738141,60.0,9.810871124267578,-0.0,-7.95074726056555e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.886962890625,0.0,0.0,0.0001011492349789,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868713378906,0.0,0.0,0.0001065150281647,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869934082031,0.0,0.0,7.867164822528139e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,0.0001065150208887,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869323730469,0.0,0.0,0.0005052612978033,288.1046447753906,294.1499938964844,295.2832336425781,294.1060485839844,296.7409973144531,295.3171691894531,289.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777318384498,1.495363122216986e-08,0.0010777168208733,-0.038208145648241,0.0,0.0,0.0,-0.0122259650379419,60.0,9.768102645874023,-0.0,-7.919186373328557e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8979797363281,0.0,0.0,0.0001007409373414,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,0.0001060850700014,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,7.835408177925274e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,0.0001060850627254,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,0.0005032217595726,288.1161804199219,294.1499938964844,295.2618408203125,294.0946655273437,296.71319580078125,295.295654296875,289.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733829112723,1.4444897722398764e-08,0.0010733684757724,-0.0368777997791767,0.0,0.0,0.0,-0.0119737731292843,60.0,9.683911323547363,-0.0,-7.85538176728551e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8979797363281,0.0,0.0,0.0001007409373414,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,0.0001060850700014,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,7.835408177925274e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,0.0001060850627254,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,0.0005032217595726,288.1161804199219,294.1499938964844,295.2618408203125,294.0946655273437,296.71319580078125,295.295654296875,289.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733829112723,1.4444897722398764e-08,0.0010733684757724,-0.0368777997791767,0.0,0.0,0.0,-0.0119737731292843,60.0,9.683911323547363,-0.0,-7.85538176728551e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,0.0001003162469714,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,0.0001056378459907,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,7.802376785548404e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,0.0001056378459907,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,0.0005011003231629,288.1275939941406,294.1499938964844,295.2408752441406,294.0848693847656,296.6858825683594,295.2752990722656,289.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688576148822,1.3915743224401922e-08,0.0010688437614589,-0.0354938469827175,0.0,0.0,0.0,-0.011711448431015,60.0,9.605891227722168,-0.0,-7.789289924176046e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,0.0001003162469714,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.0,0.0001056378459907,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,7.802376785548404e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,0.0001056378459907,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,0.0005011003231629,288.1275939941406,294.1499938964844,295.2408752441406,294.0848693847656,296.6858825683594,295.2752990722656,289.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688576148822,1.3915743224401922e-08,0.0010688437614589,-0.0354938469827175,0.0,0.0,0.0,-0.011711448431015,60.0,9.605891227722168,-0.0,-7.789289924176046e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,9.989475802285595e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,0.0001051940053002,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,7.769594230921939e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,0.0001051939980243,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,0.00049899489386,288.13897705078125,294.1499938964844,295.2203674316406,294.0765075683594,296.6585388183594,295.2549133300781,289.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643673595041,1.3390583752936893e-08,0.001064353971742,-0.0341201424598693,0.0,0.0,0.0,-0.0114511083811521,60.0,9.527103424072266,-0.0,-7.723972572648563e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,9.989475802285595e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,0.0001051940053002,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,7.769594230921939e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,0.0001051939980243,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,0.00049899489386,288.13897705078125,294.1499938964844,295.2203674316406,294.0765075683594,296.6585388183594,295.2549133300781,289.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643673595041,1.3390583752936893e-08,0.001064353971742,-0.0341201424598693,0.0,0.0,0.0,-0.0114511083811521,60.0,9.527103424072266,-0.0,-7.723972572648563e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93017578125,0.0,0.0,9.948302613338456e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,0.000104760430986,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,7.737570558674634e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,0.0001047604237101,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,0.000496938242577,288.1498413085937,294.1499938964844,295.2010498046875,294.0697631835937,296.6326599121094,295.23614501953125,289.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059979898855,1.2877581667680717e-08,0.0010599670931696,-0.0327780582010746,0.0,0.0,0.0,-0.0111967902630567,60.0,9.456233978271484,-0.0,-7.660432999045953e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,9.946588397724554e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305114746094,0.0,0.0,0.0001047423720592,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306335449219,0.0,0.0,7.736236875643954e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,0.0001047423647833,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,0.0004968525609001,288.1502990722656,294.1499938964844,295.20025634765625,294.06951904296875,296.6315612792969,295.2353515625,289.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597972432151,1.2856219200330088e-08,0.0010597843211144,-0.0327221676707267,0.0,0.0,0.0,-0.0111861992627382,60.0,9.45328140258789,-0.0,-7.657792622239867e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,9.925593622028828e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93585205078125,0.0,0.0,0.0001045212920871,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,7.719907443970442e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359436035156,0.0,0.0,0.0001045212848111,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359130859375,0.0,0.0,0.0004958038334734,288.1558837890625,294.1499938964844,295.1903686523437,294.0664978027344,296.6183776855469,295.2260437011719,289.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575599735602,1.2594636444873686e-08,0.0010575474007055,-0.0320377610623836,0.0,0.0,0.0,-0.0110565209761261,60.0,9.419288635253906,-0.0,-7.625499875985042e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.0,9.904180478770286e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412536621094,0.0,0.0,0.0001042958028847,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413757324219,0.0,0.0,7.703253504587337e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,0.0001042957956087,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,0.0004947342094965,288.1614990234375,294.1499938964844,295.1805725097656,294.0637512207031,296.60498046875,295.21649169921875,289.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552796302363,1.2327841858450483e-08,0.0010552672902122,-0.0313396714627742,0.0,0.0,0.0,-0.0109242657199501,60.0,9.383400917053224,-0.0,-7.59263372174246e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,9.862186561804263e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,0.0001038535847328,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,7.670591003261507e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520568847656,0.0,0.0,0.0001038535774569,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,0.0004926365218125,288.1726989746094,294.1499938964844,295.16131591796875,294.0591125488281,296.5784912109375,295.1978759765625,289.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508042760193,1.180461772776198e-08,0.0010507925180718,-0.029970483854413,0.0,0.0,0.0,-0.0106648774817585,60.0,9.315155029296877,-0.0,-7.528384315946823e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,9.862186561804263e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,0.0001038535847328,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,7.670591003261507e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520568847656,0.0,0.0,0.0001038535774569,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520263671875,0.0,0.0,0.0004926365218125,288.1726989746094,294.1499938964844,295.16131591796875,294.0591125488281,296.5784912109375,295.1978759765625,289.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508042760193,1.180461772776198e-08,0.0010507925180718,-0.029970483854413,0.0,0.0,0.0,-0.0106648774817585,60.0,9.315155029296877,-0.0,-7.528384315946823e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,9.820998820941897e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,0.0001034198576235,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,7.63855641707778e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,0.0001034198576235,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,0.0004905791720375,288.1838073730469,294.1499938964844,295.1424865722656,294.0555114746094,296.55224609375,295.1797790527344,289.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464158840477,1.129144688860606e-08,0.0010464045917615,-0.0286274421960115,0.0,0.0,0.0,-0.0104104774072766,60.0,9.249871253967283,-0.0,-7.465634155323644e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,9.820998820941897e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,0.0001034198576235,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,7.63855641707778e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,0.0001034198576235,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,0.0004905791720375,288.1838073730469,294.1499938964844,295.1424865722656,294.0555114746094,296.55224609375,295.1797790527344,289.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464158840477,1.129144688860606e-08,0.0010464045917615,-0.0286274421960115,0.0,0.0,0.0,-0.0104104774072766,60.0,9.249871253967283,-0.0,-7.465634155323644e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.973388671875,0.0,0.0,9.78081880020909e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,0.0001029967388603,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,7.607304723933339e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9733581542969,0.0,0.0,0.0001029967315844,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9733581542969,0.0,0.0,0.0004885720554739,288.19488525390625,294.1499938964844,295.1240539550781,294.05279541015625,296.5262145996094,295.162109375,289.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421345941722,1.0790823345985244e-08,0.0010421237675473,-0.0273170918226242,0.0,0.0,0.0,-0.0101622967049479,60.0,9.1875581741333,-0.0,-7.404671009680899e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.973388671875,0.0,0.0,9.78081880020909e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,0.0001029967388603,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734191894531,0.0,0.0,7.607304723933339e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9733581542969,0.0,0.0,0.0001029967315844,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9733581542969,0.0,0.0,0.0004885720554739,288.19488525390625,294.1499938964844,295.1240539550781,294.05279541015625,296.5262145996094,295.162109375,289.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421345941722,1.0790823345985244e-08,0.0010421237675473,-0.0273170918226242,0.0,0.0,0.0,-0.0101622967049479,60.0,9.1875581741333,-0.0,-7.404671009680899e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,9.74191934801638e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,0.0001025871169986,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839782714844,0.0,0.0,7.577049836982042e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,0.0001025871097226,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,0.0004866289673373,288.20587158203125,294.1499938964844,295.1060485839844,294.05084228515625,296.5004272460937,295.1449279785156,289.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379899758845,1.0306171915885898e-08,0.0010379796149209,-0.0260484144091606,0.0,0.0,0.0,-0.0099220350384712,60.0,9.128439903259276,-0.0,-7.345890651322406e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,9.74191934801638e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,0.0001025871169986,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839782714844,0.0,0.0,7.577049836982042e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,0.0001025871097226,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,0.0004866289673373,288.20587158203125,294.1499938964844,295.1060485839844,294.05084228515625,296.5004272460937,295.1449279785156,289.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379899758845,1.0306171915885898e-08,0.0010379796149209,-0.0260484144091606,0.0,0.0,0.0,-0.0099220350384712,60.0,9.128439903259276,-0.0,-7.345890651322406e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892272949219,0.0,0.0,9.723055700305848e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,0.0001023884688038,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892578125,0.0,0.0,7.562377868453041e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891967773437,0.0,0.0,0.0001023884615278,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891967773437,0.0,0.0,0.0004856866726186,288.2113342285156,294.1499938964844,295.0971984863281,294.0501403808594,296.4876403808594,295.13653564453125,289.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359807638451,1.007114214246485e-08,0.0010359706357121,-0.0254331286996603,0.0,0.0,0.0,-0.0098055237904191,60.0,9.100082397460938,-0.0,-7.317469652434738e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
