time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,9.704430704005064e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,0.0001021923380903,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,7.547892164438963e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944763183594,0.0,0.0,0.0001021923308144,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,0.0004847563395742,288.216796875,294.1499938964844,295.0884704589844,294.0495910644531,296.4748840332031,295.12823486328125,289.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339964646846,9.839091319463478e-09,0.0010339866857975,-0.0248256139457225,0.0,0.0,0.0,-0.0096904877573251,60.0,9.072179794311523,-0.0,-7.289462899962018e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050048828125,0.0,0.0,9.668213897384705e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,0.000101810961496,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050048828125,0.0,0.0,7.519723294535652e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.0,0.0001018109542201,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.0,0.000482947245473,288.2276916503906,294.1499938964844,295.0712890625,294.04888916015625,296.44952392578125,295.1118469238281,289.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301362490281,9.387861155119026e-09,0.001030126819387,-0.0236442070454359,0.0,0.0,0.0,-0.0094667868688702,60.0,9.018149375915527,-0.0,-7.235156118667875e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050048828125,0.0,0.0,9.668213897384705e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,0.000101810961496,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050048828125,0.0,0.0,7.519723294535652e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.0,0.0001018109542201,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.0,0.000482947245473,288.2276916503906,294.1499938964844,295.0712890625,294.04888916015625,296.44952392578125,295.1118469238281,289.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301362490281,9.387861155119026e-09,0.001030126819387,-0.0236442070454359,0.0,0.0,0.0,-0.0094667868688702,60.0,9.018149375915527,-0.0,-7.235156118667875e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,9.636380855226888e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.0001014757435768,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,7.494964665966108e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,0.0001014757363009,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,0.0004813570994883,288.2384338378906,294.1499938964844,295.05450439453125,294.0486755371094,296.4248962402344,295.0965270996094,289.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267448378726,8.991250410872453e-09,0.0010267357574775,-0.02260572463274,0.0,0.0,0.0,-0.0092701716348528,60.0,8.971320152282715,-0.0,-7.187590966850621e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,9.636380855226888e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.0001014757435768,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,7.494964665966108e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,0.0001014757363009,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,0.0004813570994883,288.2384338378906,294.1499938964844,295.05450439453125,294.0486755371094,296.4248962402344,295.0965270996094,289.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267448378726,8.991250410872453e-09,0.0010267357574775,-0.02260572463274,0.0,0.0,0.0,-0.0092701716348528,60.0,8.971320152282715,-0.0,-7.187590966850621e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,9.604322985978796e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256042480469,0.0,0.0,0.0001011381609714,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,7.470030686818063e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,0.0001011381536955,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,0.0004797557485289,288.2491149902344,294.1499938964844,295.0381164550781,294.0487670898437,296.400390625,295.0813293457031,289.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233295615762,8.591841016425406e-09,0.0010233210632577,-0.0215598382055759,0.0,0.0,0.0,-0.0090721696615219,60.0,8.925076484680176,-0.0,-7.139848179349428e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,9.604322985978796e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256042480469,0.0,0.0,0.0001011381609714,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,7.470030686818063e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,0.0001011381536955,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,0.0004797557485289,288.2491149902344,294.1499938964844,295.0381164550781,294.0487670898437,296.400390625,295.0813293457031,289.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233295615762,8.591841016425406e-09,0.0010233210632577,-0.0215598382055759,0.0,0.0,0.0,-0.0090721696615219,60.0,8.925076484680176,-0.0,-7.139848179349428e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,9.574475552653894e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,0.0001008238468784,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,7.44681601645425e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359802246094,0.0,0.0,0.0001008238396025,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03594970703125,0.0,0.0,0.0004782647883985,288.259765625,294.1499938964844,295.02215576171875,294.04913330078125,296.3760681152344,295.0664978027344,289.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201494442299,8.21996870570274e-09,0.001020141178742,-0.0205859988927841,0.0,0.0,0.0,-0.0088878171518445,60.0,8.88086223602295,-0.0,-7.095539444890164e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,9.574475552653894e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,0.0001008238468784,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,7.44681601645425e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359802246094,0.0,0.0,0.0001008238396025,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03594970703125,0.0,0.0,0.0004782647883985,288.259765625,294.1499938964844,295.02215576171875,294.04913330078125,296.3760681152344,295.0664978027344,289.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201494442299,8.21996870570274e-09,0.001020141178742,-0.0205859988927841,0.0,0.0,0.0,-0.0088878171518445,60.0,8.88086223602295,-0.0,-7.095539444890164e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411682128906,0.0,0.0,9.558794408803806e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,0.0001006587190204,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411682128906,0.0,0.0,7.434619328705594e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,0.0001006587190204,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411071777344,0.0,0.0,0.0004774815170094,288.2651062011719,294.1499938964844,295.0143127441406,294.0493469238281,296.3638916015625,295.0590515136719,289.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184787679463,8.024602315970242e-09,0.0010184707352891,-0.0200743600726127,0.0,0.0,0.0,-0.0087909661233425,60.0,8.858325958251953,-0.0,-7.072316776657317e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,9.54463248490356e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462341308594,0.0,0.0,0.0001005095837172,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,7.423604256473482e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,0.0001005095837172,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,0.0004767740902025,288.2704467773437,294.1499938964844,295.006591796875,294.0495910644531,296.3516845703125,295.0516052246094,289.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848156791112615e-09,0.0010169617598876,-0.0196122620254755,0.0,0.0,0.0,-0.0087034935131669,60.0,8.835716247558594,-0.0,-7.051376371691731e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566101074219,0.0,0.0,9.519148443359882e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565185546875,0.0,0.0,0.0001002412245725,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,7.403783820336685e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,0.0001002412245725,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,0.0004755010886583,288.28106689453125,294.1499938964844,294.9914245605469,294.05010986328125,296.3274841308594,295.037109375,289.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530649881459794e-09,0.0010142455575987,-0.0187806989997625,0.0,0.0,0.0,-0.0085460860282182,60.0,8.794113159179688,-0.0,-7.013772318487099e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566101074219,0.0,0.0,9.519148443359882e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565185546875,0.0,0.0,0.0001002412245725,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,7.403783820336685e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,0.0001002412245725,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,0.0004755010886583,288.28106689453125,294.1499938964844,294.9914245605469,294.05010986328125,296.3274841308594,295.037109375,289.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530649881459794e-09,0.0010142455575987,-0.0187806989997625,0.0,0.0,0.0,-0.0085460860282182,60.0,8.794113159179688,-0.0,-7.013772318487099e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.496443817624822e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,0.0001000021366053,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,7.3861243436113e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,0.0001000021293293,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668029785156,0.0,0.0,0.0004743669414892,288.2916564941406,294.1499938964844,294.97662353515625,294.0505065917969,296.30352783203125,295.0231018066406,289.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118342470377,7.247774824747921e-09,0.0010118269128724,-0.0180398058146238,0.0,0.0,0.0,-0.0084058530628681,60.0,8.75588321685791,-0.0,-6.980354783081566e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.496443817624822e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,0.0001000021366053,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,7.3861243436113e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,0.0001000021293293,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668029785156,0.0,0.0,0.0004743669414892,288.2916564941406,294.1499938964844,294.97662353515625,294.0505065917969,296.30352783203125,295.0231018066406,289.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118342470377,7.247774824747921e-09,0.0010118269128724,-0.0180398058146238,0.0,0.0,0.0,-0.0084058530628681,60.0,8.75588321685791,-0.0,-6.980354783081566e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770568847656,0.0,0.0,9.476927516516298e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07696533203125,0.0,0.0,9.979661990655586e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,7.37094524083659e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,9.979661263059823e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,0.0004733920795843,288.3021545410156,294.1499938964844,294.9622497558594,294.0507202148437,296.27996826171875,295.009521484375,289.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097542544826,7.0046253242139755e-09,0.0010097472695633,-0.0174029357731342,0.0,0.0,0.0,-0.008285311050713,60.0,8.720297813415527,-0.0,-6.951693620749212e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770568847656,0.0,0.0,9.476927516516298e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07696533203125,0.0,0.0,9.979661990655586e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,7.37094524083659e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,9.979661263059823e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,0.0004733920795843,288.3021545410156,294.1499938964844,294.9622497558594,294.0507202148437,296.27996826171875,295.009521484375,289.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097542544826,7.0046253242139755e-09,0.0010097472695633,-0.0174029357731342,0.0,0.0,0.0,-0.008285311050713,60.0,8.720297813415527,-0.0,-6.951693620749212e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,9.460027649765834e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.961865725927056e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,7.357800495810807e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,9.961864998331292e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,0.0004725479229819,288.3125915527344,294.1499938964844,294.9482421875,294.0506286621094,296.2567749023437,294.99639892578125,289.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079542407765,6.794078633021172e-09,0.0010079473722726,-0.016851445659995,0.0,0.0,0.0,-0.0081809367984533,60.0,8.687560081481934,-0.0,-6.926922679895142e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,9.460027649765834e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08709716796875,0.0,0.0,9.961865725927056e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,7.357800495810807e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,9.961864998331292e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.087158203125,0.0,0.0,0.0004725479229819,288.3125915527344,294.1499938964844,294.9482421875,294.0506286621094,296.2567749023437,294.99639892578125,289.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079542407765,6.794078633021172e-09,0.0010079473722726,-0.016851445659995,0.0,0.0,0.0,-0.0081809367984533,60.0,8.687560081481934,-0.0,-6.926922679895142e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,9.449951903661712e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921936035156,0.0,0.0,9.951255196938293e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,7.34996356186457e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,9.95125446934253e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922546386719,0.0,0.0,0.0004720446013379,288.3178100585937,294.1499938964844,294.94140625,294.0504150390625,296.2451477050781,294.98980712890625,289.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068817064166,6.668543939269966e-09,0.0010068749543279,-0.0165226198732852,0.0,0.0,0.0,-0.0081187086179852,60.0,8.670976638793945,-0.0,-6.912174654871708e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,9.441647853236644e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0972595214844,0.0,0.0,9.942510951077566e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973815917969,0.0,0.0,7.34350542188622e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,9.942510223481804e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,0.0004716297844424,288.32305908203125,294.1499938964844,294.93463134765625,294.05010986328125,296.2334899902344,294.9831848144531,289.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565085364229617e-09,0.0010059893829748,-0.0162516180425882,0.0,0.0,0.0,-0.0080674150958657,60.0,8.654095649719238,-0.0,-6.900032190060301e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,9.42819388001226e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,9.928343206411228e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075134277344,0.0,0.0,7.333041139645502e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,9.928342478815466e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,0.0004709577187895,288.3334655761719,294.1499938964844,294.9214172363281,294.0491027832031,296.2103271484375,294.97027587890625,289.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.39746522423934e-09,0.0010045551462098,-0.0158125441521406,0.0,0.0,0.0,-0.0079843141138553,60.0,8.622387886047363,-0.0,-6.880382130702857e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,9.42819388001226e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,9.928343206411228e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075134277344,0.0,0.0,7.333041139645502e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,9.928342478815466e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,0.0004709577187895,288.3334655761719,294.1499938964844,294.9214172363281,294.0491027832031,296.2103271484375,294.97027587890625,289.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.39746522423934e-09,0.0010045551462098,-0.0158125441521406,0.0,0.0,0.0,-0.0079843141138553,60.0,8.622387886047363,-0.0,-6.880382130702857e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,9.417498222319408e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,9.917080024024472e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,7.324722537305206e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175842285156,0.0,0.0,9.917080024024472e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175842285156,0.0,0.0,0.0004704234888777,288.3438720703125,294.1499938964844,294.9085693359375,294.0474548339844,296.1874389648437,294.9576416015625,289.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034223087131,6.2642175890914595e-09,0.0010034160222858,-0.0154634993523359,0.0,0.0,0.0,-0.0079182591289281,60.0,8.592512130737305,-0.0,-6.864781454396508e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,9.417498222319408e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,9.917080024024472e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,7.324722537305206e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175842285156,0.0,0.0,9.917080024024472e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175842285156,0.0,0.0,0.0004704234888777,288.3438720703125,294.1499938964844,294.9085693359375,294.0474548339844,296.1874389648437,294.9576416015625,289.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034223087131,6.2642175890914595e-09,0.0010034160222858,-0.0154634993523359,0.0,0.0,0.0,-0.0079182591289281,60.0,8.592512130737305,-0.0,-6.864781454396508e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,9.40985046327114e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,9.909026266541332e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277160644531,0.0,0.0,7.31877371435985e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,9.909026266541332e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,0.0004700414428953,288.3542175292969,294.1499938964844,294.8961181640625,294.0450744628906,296.16485595703125,294.9452819824219,289.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026069357991,6.1689320318691915e-09,0.001002600765787,-0.0152138927951455,0.0,0.0,0.0,-0.0078710196539759,60.0,8.563933372497559,-0.0,-6.853635881043374e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,9.40985046327114e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,9.909026266541332e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277160644531,0.0,0.0,7.31877371435985e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,9.909026266541332e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,0.0004700414428953,288.3542175292969,294.1499938964844,294.8961181640625,294.0450744628906,296.16485595703125,294.9452819824219,289.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026069357991,6.1689320318691915e-09,0.001002600765787,-0.0152138927951455,0.0,0.0,0.0,-0.0078710196539759,60.0,8.563933372497559,-0.0,-6.853635881043374e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,9.405146556673571e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376647949219,0.0,0.0,9.904072794597596e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,7.315115362871438e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377258300781,0.0,0.0,9.904072067001836e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377258300781,0.0,0.0,0.0004698064585682,288.364501953125,294.1499938964844,294.884033203125,294.0418395996094,296.14263916015625,294.9332275390625,289.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021060006693,6.110327799291326e-09,0.0010020999470725,-0.0150603745132684,0.0,0.0,0.0,-0.0078419679775834,60.0,8.536680221557617,-0.0,-6.846785538527912e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,9.405146556673571e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376647949219,0.0,0.0,9.904072794597596e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,7.315115362871438e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377258300781,0.0,0.0,9.904072067001836e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377258300781,0.0,0.0,0.0004698064585682,288.364501953125,294.1499938964844,294.884033203125,294.0418395996094,296.14263916015625,294.9332275390625,289.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021060006693,6.110327799291326e-09,0.0010020999470725,-0.0150603745132684,0.0,0.0,0.0,-0.0078419679775834,60.0,8.536680221557617,-0.0,-6.846785538527912e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,9.401256829733028e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427001953125,0.0,0.0,9.89997643046081e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,7.312090019695461e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14276123046875,0.0,0.0,9.89997643046081e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,0.000469612161396,288.3696594238281,294.1499938964844,294.87811279296875,294.0398864746094,296.1315002441406,294.9271850585937,289.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016928426921,6.0618687847124875e-09,0.0010016867890954,-0.0149334305897355,0.0,0.0,0.0,-0.0078179510310292,60.0,8.523052215576172,-0.0,-6.84112322346664e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,9.399143164046107e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,9.897750715026632e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,7.310445653274655e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,9.897750715026632e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14776611328125,0.0,0.0,0.000469506601803,288.37481689453125,294.1499938964844,294.872314453125,294.0376892089844,296.1203308105469,294.9211120605469,289.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035536515014428e-09,0.001001460943371,-0.014864451251924,0.0,0.0,0.0,-0.0078048938885331,60.0,8.509268760681152,-0.0,-6.83804799450627e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,9.39783567446284e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,9.89637483144179e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,7.309429201995954e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578369140625,0.0,0.0,9.896374103846028e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578369140625,0.0,0.0,0.0004694412928074,288.3851013183594,294.1499938964844,294.8609619140625,294.032470703125,296.09820556640625,294.9091796875,289.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019254428224485e-09,0.0010013206629082,-0.0148217985406517,0.0,0.0,0.0,-0.0077968165278434,60.0,8.482308387756348,-0.0,-6.836146582145376e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,9.39783567446284e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15777587890625,0.0,0.0,9.89637483144179e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,7.309429201995954e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578369140625,0.0,0.0,9.896374103846028e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578369140625,0.0,0.0,0.0004694412928074,288.3851013183594,294.1499938964844,294.8609619140625,294.032470703125,296.09820556640625,294.9091796875,289.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019254428224485e-09,0.0010013206629082,-0.0148217985406517,0.0,0.0,0.0,-0.0077968165278434,60.0,8.482308387756348,-0.0,-6.836146582145376e-08,0.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1678771972656,0.0,0.050000000745058,9.399535338161512e-05,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1678161621094,0.0,0.050000000745058,9.898163989419118e-05,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.050000000745058,7.31075051589869e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1678771972656,0.0,0.050000000745058,9.898163261823356e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1678466796875,0.0,0.050000000745058,0.0004695261886809,288.3953552246094,284.95001220703125,294.8500061035156,294.0260925292969,296.0763244628906,294.8974304199219,289.5740966796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015080915763,6.040426381304087e-09,0.0010015020379796,-0.0148772606626153,0.0,0.0,0.0,-0.0078073139302432,60.0,8.455880165100098,-0.0,-6.83861927086582e-08,1.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1678771972656,0.0,0.050000000745058,9.399535338161512e-05,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1678161621094,0.0,0.050000000745058,9.898163989419118e-05,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1679077148437,0.0,0.050000000745058,7.31075051589869e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1678771972656,0.0,0.050000000745058,9.898163261823356e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1678466796875,0.0,0.050000000745058,0.0004695261886809,288.3953552246094,284.95001220703125,294.8500061035156,294.0260925292969,296.0763244628906,294.8974304199219,289.5740966796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015080915763,6.040426381304087e-09,0.0010015020379796,-0.0148772606626153,0.0,0.0,0.0,-0.0078073139302432,60.0,8.455880165100098,-0.0,-6.83861927086582e-08,1.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1321716308594,0.634282112121582,0.050000000745058,0.0406906455755233,298.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13214111328125,0.634282112121582,0.050000000745058,0.0428492091596126,298.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1321716308594,0.634282112121582,0.050000000745058,0.0316482819616794,298.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1321716308594,0.634282112121582,0.050000000745058,0.0428492091596126,298.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1321716308594,0.634282112121582,0.050000000745058,0.2032581865787506,289.3017272949219,284.95001220703125,294.8446960449219,294.0226745605469,297.3619689941406,297.79693603515625,289.7568359375,1.0,0.1096930131316185,0.1857319623231887,0.1857319623231887,1.0,1.0,-0.4334720373153686,0.0168985240161418,0.4165734946727752,-0.1004019677639007,0.0,0.0,0.0,10.241838455200195,60.0,1093.98486328125,0.0,12.232922554016112,1.0,281.0654296875,283.9119873046875,300.9527587890625,303.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.739269895577007e-21,-2.869634947788504e-21,-2.869634947788504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605224609375,0.6326383352279663,0.050000000745058,0.0452306158840656,298.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604919433594,0.6326383352279663,0.050000000745058,0.0476300157606601,298.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605224609375,0.6326383352279663,0.050000000745058,0.0351793691515922,298.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604919433594,0.6326383352279663,0.050000000745058,0.0476300157606601,298.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604919433594,0.6326383352279663,0.050000000745058,0.2259362936019897,290.2687683105469,284.95001220703125,294.83953857421875,294.01934814453125,297.5292053222656,298.48907470703125,290.8410949707031,1.0,0.121071346104145,0.3714639246463775,0.3714639246463775,1.0,1.0,-0.4819394648075104,0.0759824812412262,0.4059569835662842,-0.0534928888082504,1.0,1.0,0.0,12.527613639831545,60.0,7277.89208984375,0.0,16.673383712768555,1.0,281.1319580078125,287.9548034667969,300.96533203125,302.8974914550781,293.1499938964844,293.1499938964844,283.1499938964844,2630.5048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1093931347131729,1.0,0.0,0.0,0.5542169213294983,0.554232120513916,2.4196143044719065e-07,3.250805377960205,3.2507927417755127,1.2740885722450912e-05,0.0,0.0,-0.0,5079.455078125,0.0,12.1071195602417,1329.351806640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3707580566406,0.5717371106147766,0.050000000745058,0.0456763282418251,298.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3707580566406,0.5717371106147766,0.050000000745058,0.0480993725359439,298.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3707580566406,0.5717371106147766,0.050000000745058,0.0355260334908962,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3707580566406,0.5717371106147766,0.050000000745058,0.0480993725359439,298.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3707580566406,0.5717371106147766,0.050000000745058,0.2281627207994461,287.1688537597656,284.95001220703125,294.82977294921875,294.0130920410156,297.01763916015625,298.45574951171875,286.33160400390625,1.0,0.1405514627695083,0.7429278492927551,0.7429278492927551,1.0,1.0,-0.4866910874843597,0.198454812169075,0.2882362604141235,0.0673721879720687,1.0,1.0,0.0,20.07089614868164,60.0,15085.44921875,0.0,23.171611785888672,1.0,282.3106384277344,286.0298156738281,299.0627136230469,301.0531921386719,293.1499938964844,293.1499938964844,283.1499938964844,2696.544189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178246140480042,1.0,0.0,0.0,1.0937734842300415,1.0937756299972534,8.006434626395277e-08,4.265669345855713,4.265659332275391,9.788105671759697e-06,0.0,0.0,-0.0,5947.8818359375,0.0,40.07156753540039,1895.40234375,0.0,1032.49755859375,0.2799939215183258,1.0,0.0,3.0,1.0,0.0
