time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3707580566406,0.5717371106147766,0.050000000745058,0.0456763282418251,298.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3707580566406,0.5717371106147766,0.050000000745058,0.0480993725359439,298.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3707580566406,0.5717371106147766,0.050000000745058,0.0355260334908962,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3707580566406,0.5717371106147766,0.050000000745058,0.0480993725359439,298.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3707580566406,0.5717371106147766,0.050000000745058,0.2281627207994461,287.1688537597656,284.95001220703125,294.82977294921875,294.0130920410156,297.01763916015625,298.45574951171875,286.33160400390625,1.0,0.1405514627695083,0.7429278492927551,0.7429278492927551,1.0,1.0,-0.4866910874843597,0.198454812169075,0.2882362604141235,0.0673721879720687,1.0,1.0,0.0,20.07089614868164,60.0,15085.44921875,0.0,23.171611785888672,1.0,282.3106384277344,286.0298156738281,299.0627136230469,301.0531921386719,293.1499938964844,293.1499938964844,283.1499938964844,2696.544189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178246140480042,1.0,0.0,0.0,1.0937734842300415,1.0937756299972534,8.006434626395277e-08,4.265669345855713,4.265659332275391,9.788105671759697e-06,0.0,0.0,-0.0,5947.8818359375,0.0,40.07156753540039,1895.40234375,0.0,1032.49755859375,0.2799939215183258,1.0,0.0,3.0,1.0,0.0
17733900,298.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.549877941608429,0.050000000745058,0.0458133779466152,298.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.549877941608429,0.050000000745058,0.0482436940073967,298.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.549877941608429,0.050000000745058,0.0356326289474964,298.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.549877941608429,0.050000000745058,0.0482436940073967,298.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.549877941608429,0.050000000745058,0.2288473099470138,285.885498046875,284.95001220703125,294.8251647949219,294.0101318359375,296.89703369140625,298.4147033691406,285.5162048339844,1.0,0.1489467769861221,0.9286598563194276,0.9286598563194276,1.0,1.0,-0.4881514012813568,0.2073576599359512,0.2807937264442444,0.0759627819061279,1.0,1.0,0.0,23.73412704467773,60.0,14128.4765625,0.0,26.319469451904297,1.0,282.6965637207031,285.2749328613281,297.83917236328125,299.4937438964844,293.1499938964844,293.1499938964844,283.1499938964844,4144.087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349948048591614,1.0,0.0,0.0,1.355933666229248,1.355936884880066,1.226890304906192e-07,4.2659173011779785,4.265907287597656,9.785987458599266e-06,0.0,0.0,-0.0,5325.64013671875,0.0,76.31023406982422,1895.4361572265625,0.0,1140.4119873046875,0.3411948978900909,1.0,0.0,3.0,1.0,0.0
17733960,298.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.533033013343811,0.050000000745058,0.045944157987833,298.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.533033013343811,0.050000000745058,0.0483814105391502,298.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.533033013343811,0.050000000745058,0.0357343442738056,298.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.533033013343811,0.050000000745058,0.0483814105391502,298.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.533033013343811,0.050000000745058,0.2295005768537521,285.36102294921875,284.95001220703125,294.8207092285156,294.0072937011719,296.8318176269531,298.37451171875,285.2349548339844,1.0,0.1565037220716476,0.9429278373718262,0.9429278373718262,0.800000011920929,1.0,-0.4895451664924621,0.2141975164413452,0.2753476500511169,0.0825328901410102,1.0,1.0,0.0,27.23305892944336,60.0,13686.544921875,0.0,29.34652709960937,1.0,282.9327697753906,285.017822265625,297.11602783203125,298.4880065917969,293.1499938964844,293.1499938964844,283.1499938964844,5645.203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062819361686707,1.0,0.0,0.0,1.5825730562210083,1.582577347755432,1.6711719297290989e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.88671875,0.0,121.3266830444336,1895.4371337890625,0.0,964.340576171875,0.3991115987300873,1.0,0.0,3.0,1.0,0.0
17734020,298.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.510179340839386,0.050000000745058,0.0461813434958457,298.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.510179340839386,0.050000000745058,0.0486311763525009,298.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.510179340839386,0.050000000745058,0.0359188206493854,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.510179340839386,0.050000000745058,0.0486311763525009,298.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.510179340839386,0.050000000745058,0.2306853681802749,285.07696533203125,284.95001220703125,294.81231689453125,294.0019836425781,296.0033264160156,298.3046264648437,285.0285949707031,1.0,0.1693448722362518,0.9714639186859132,0.9714639186859132,0.4000000059604645,1.0,-0.4920699894428253,0.3530198335647583,0.139050155878067,0.2203321307897567,0.9820953607559204,0.9820953607559204,0.0,33.596473693847656,60.0,13508.3974609375,0.0,34.915122985839844,1.0,283.1146545410156,284.7560729980469,296.630615234375,297.756103515625,293.1499938964844,293.1499938964844,283.1499938964844,9108.0654296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170838832855225,1.0,0.0,0.0,1.9913678169250488,1.9913747310638428,2.646039831688541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.85205078125,0.0,242.4171142578125,1895.4371337890625,0.0,562.2050170898438,0.4987206161022186,1.0,0.0,3.0,1.0,0.0
17734080,298.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.510179340839386,0.050000000745058,0.0461813434958457,298.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.510179340839386,0.050000000745058,0.0486311763525009,298.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.510179340839386,0.050000000745058,0.0359188206493854,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.510179340839386,0.050000000745058,0.0486311763525009,298.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.510179340839386,0.050000000745058,0.2306853681802749,285.07696533203125,284.95001220703125,294.81231689453125,294.0019836425781,296.0033264160156,298.3046264648437,285.0285949707031,1.0,0.1693448722362518,0.9714639186859132,0.9714639186859132,0.4000000059604645,1.0,-0.4920699894428253,0.3530198335647583,0.139050155878067,0.2203321307897567,0.9820953607559204,0.9820953607559204,0.0,33.596473693847656,60.0,13508.3974609375,0.0,34.915122985839844,1.0,283.1146545410156,284.7560729980469,296.630615234375,297.756103515625,293.1499938964844,293.1499938964844,283.1499938964844,9108.0654296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170838832855225,1.0,0.0,0.0,1.9913678169250488,1.9913747310638428,2.646039831688541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.85205078125,0.0,242.4171142578125,1895.4371337890625,0.0,562.2050170898438,0.4987206161022186,1.0,0.0,3.0,1.0,0.0
17734140,298.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5004704594612122,0.050000000745058,0.0463145412504673,298.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5004704594612122,0.050000000745058,0.0487714447081089,298.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5004704594612122,0.050000000745058,0.0360224209725856,298.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5004704594612122,0.050000000745058,0.0487714447081089,297.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5004704594612122,0.050000000745058,0.2313507348299026,284.93505859375,284.95001220703125,294.8072814941406,293.99884033203125,295.0556640625,298.2668762207031,284.8739929199219,1.0,0.176140546798706,0.989715576171875,0.989715576171875,0.1441599726676941,1.0,-0.4934961199760437,0.4711707234382629,0.0223253816366195,0.3377634286880493,0.9125072956085204,0.9125072956085204,0.0,37.17766189575195,60.0,13336.0625,-0.0,38.08214569091797,1.0,283.1410217285156,284.6073608398437,296.6429138183594,297.70123291015625,293.1499938964844,293.1499938964844,283.1499938964844,12144.6689453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709170162677765,1.0,0.0,0.0,2.197314500808716,2.1973230838775635,3.221646238671383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.9501953125,0.0,330.42926025390625,1895.4371337890625,0.0,425.2893676757813,0.5471913814544678,1.0,0.0,3.0,1.0,0.0
17734200,298.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.4960401356220245,0.050000000745058,0.0463835671544075,298.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.4960401356220245,0.050000000745058,0.0488441325724124,298.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.4960401356220245,0.050000000745058,0.0360761098563671,298.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.4960401356220245,0.050000000745058,0.0488441325724124,297.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.4960401356220245,0.050000000745058,0.2316955327987671,284.8529052734375,284.95001220703125,294.8045959472656,293.99713134765625,294.8262023925781,298.24755859375,284.8049621582031,1.0,0.1795278042554855,1.0,1.0,0.0,1.0,-0.49422487616539,0.4942229092121124,1.954521621883032e-06,0.3606381416320801,0.8434141278266907,0.8434141278266907,0.0,39.0282096862793,60.0,13234.998046875,-0.0,39.71894836425781,1.0,283.1459350585937,284.5586853027344,296.6897277832031,297.72381591796875,293.1499938964844,293.1499938964844,283.1499938964844,14845.4677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518913626670837,1.0,0.0,0.0,2.25178861618042,2.251797914505005,3.383363207376533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.064453125,0.0,365.2715148925781,1895.4371337890625,0.0,379.209716796875,0.5599387288093567,1.0,0.0,3.0,1.0,0.0
17734260,298.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.4878894984722137,0.050000000745058,0.0465234667062759,298.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.4878894984722137,0.050000000745058,0.0489914491772651,298.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.4878894984722137,0.050000000745058,0.0361849181354045,298.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.4878894984722137,0.050000000745058,0.0489914491772651,297.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.4878894984722137,0.050000000745058,0.2323943525552749,284.7734069824219,284.95001220703125,294.7988586425781,293.9935607910156,294.7996826171875,298.2086181640625,284.7801818847656,1.0,0.1861617714166641,1.0,1.0,0.0,1.0,-0.495718240737915,0.4957178831100464,3.577841312107921e-07,0.3620754778385162,0.7083659768104553,0.7083659768104553,0.0,42.77264404296875,60.0,12973.2431640625,-0.0,43.03756713867188,1.0,283.1493225097656,284.5976867675781,296.81207275390625,297.8080749511719,293.1499938964844,293.1499938964844,283.1499938964844,22996.607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248715341091156,1.0,0.0,0.0,2.118523359298706,2.1185333728790283,2.994744932038884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.00146484375,0.0,346.9847412109375,1895.4371337890625,0.0,321.8697509765625,0.5462018251419067,1.0,0.0,3.0,1.0,0.0
17734320,298.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.4862887561321258,0.050000000745058,0.0465525053441524,298.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.4862887561321258,0.050000000745058,0.0490220300853252,298.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.4862887561321258,0.050000000745058,0.0362075045704841,298.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.4862887561321258,0.050000000745058,0.0490220300853252,297.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.4862887561321258,0.050000000745058,0.2325394004583358,284.7803649902344,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2006225585937,284.7960510253906,1.0,0.1875072419643402,1.0,1.0,0.0,1.0,-0.4960277080535888,0.4960273504257202,3.580431382488314e-07,0.3623851537704468,0.6913673877716064,0.6913673877716064,0.0,43.55000686645508,48.0,12924.9501953125,-0.0,43.72893905639648,1.0,283.1495361328125,284.6291809082031,296.8373107910156,297.8282165527344,293.1499938964844,293.1499938964844,283.1499938964844,24254.267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212585687637329,1.0,0.0,0.0,2.0626320838928223,2.0626420974731445,2.838814054939576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.61181640625,0.0,330.6206359863281,1895.4371337890625,0.0,314.8141784667969,0.5340253710746765,1.0,0.0,3.0,1.0,0.0
17734380,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.4840015769004822,0.050000000745058,0.0465945489704608,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.4840015769004822,0.050000000745058,0.0490663051605224,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.4840015769004822,0.050000000745058,0.036240205168724,298.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.4840015769004822,0.050000000745058,0.0490663051605224,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.4840015769004822,0.050000000745058,0.2327494174242019,284.8805847167969,284.95001220703125,294.79156494140625,293.9890441894531,294.792236328125,298.1655578613281,284.90728759765625,1.0,0.1889718919992447,1.0,1.0,0.0,1.0,-0.4964760541915893,0.4964756965637207,3.586211221318081e-07,0.3631485402584076,0.6801080703735352,0.6801080703735352,0.0,44.67871475219727,48.0,12868.1845703125,-0.0,44.734130859375,1.0,283.1499328613281,284.7843017578125,296.9404296875,297.9315795898437,293.1499938964844,293.1499938964844,283.1499938964844,23028.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132428169250488,1.0,0.0,0.0,1.87025785446167,1.8702665567398071,2.3339759991358733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.07080078125,0.0,258.308349609375,1895.4371337890625,0.0,299.6044311523437,0.4960572719573974,1.0,0.0,3.0,1.0,0.0
17734440,298.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.4840542078018188,0.050000000745058,0.0465935766696929,298.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.4840542078018188,0.050000000745058,0.0490652807056903,298.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.4840542078018188,0.050000000745058,0.0362394489347934,298.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.4840542078018188,0.050000000745058,0.0490652807056903,297.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.4840542078018188,0.050000000745058,0.2327445596456527,284.8855285644531,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1640930175781,284.9111022949219,1.0,0.188912346959114,1.0,1.0,0.0,1.0,-0.4964656829833984,0.4964653253555298,3.58622173735057e-07,0.3631626665592193,0.681484580039978,0.681484580039978,0.0,44.65291213989258,36.0,12873.20703125,-0.0,44.71112060546875,1.0,283.1499328613281,284.7878112792969,296.9447021484375,297.9370422363281,293.1499938964844,293.1499938964844,283.1499938964844,22822.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132921993732452,1.0,0.0,0.0,1.868088364601136,1.8680970668792725,2.32856422144323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.24365234375,0.0,256.8256225585937,1895.4371337890625,0.0,299.69635009765625,0.4922117590904236,1.0,0.0,3.0,1.0,0.0
17734500,298.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.485256016254425,0.050000000745058,0.0465714186429977,298.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.485256016254425,0.050000000745058,0.0490419454872608,298.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.485256016254425,0.050000000745058,0.0362222157418727,298.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.485256016254425,0.050000000745058,0.0490419454872608,297.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.485256016254425,0.050000000745058,0.232633888721466,284.9286804199219,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1492614746094,284.9432983398437,1.0,0.1877360939979553,1.0,1.0,0.0,1.0,-0.4962297081947326,0.496229350566864,3.585285810459027e-07,0.3632250428199768,0.6965048313140869,0.6965048313140869,0.0,44.06281661987305,36.0,12889.6318359375,-0.0,44.1851921081543,1.0,283.14996337890625,284.8202514648437,296.98394775390625,297.98779296875,293.1499938964844,293.1499938964844,283.1499938964844,20455.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151307046413421,1.0,0.0,0.0,1.8405735492706297,1.84058165550232,2.260475184812094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.4208984375,0.0,239.2306365966797,1895.4371337890625,0.0,303.1337890625,0.4841732978820801,1.0,0.0,3.0,1.0,0.0
17734560,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4878061413764953,0.050000000745058,0.0465249642729759,298.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4878061413764953,0.050000000745058,0.0489930249750614,298.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4878061413764953,0.050000000745058,0.0361860804259777,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4878061413764953,0.050000000745058,0.0489930249750614,297.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4878061413764953,0.050000000745058,0.232401818037033,284.94952392578125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1364440917969,284.9545593261719,1.0,0.1854283958673477,1.0,1.0,0.0,1.0,-0.495734691619873,0.4957343339920044,3.582165675197757e-07,0.3631008267402649,0.7074933648109436,0.7074933648109436,0.0,42.82294845581055,25.0,12903.79296875,-0.0,43.08183288574219,1.0,283.1499938964844,284.82666015625,297.00909423828125,298.0254821777344,293.1499938964844,293.1499938964844,283.1499938964844,19117.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190551340579986,1.0,0.0,0.0,1.8389813899993896,1.8389892578125,2.2565662050055845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.2646484375,0.0,233.70008850097656,1895.4371337890625,0.0,310.5736999511719,0.4809359312057495,1.0,0.0,3.0,1.0,0.0
17734620,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4943550825119018,0.050000000745058,0.0464111864566803,298.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4943550825119018,0.050000000745058,0.0488732159137725,298.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4943550825119018,0.050000000745058,0.036097589880228,298.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4943550825119018,0.050000000745058,0.0488732159137725,297.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4943550825119018,0.050000000745058,0.2318334877490997,284.95556640625,284.95001220703125,294.78155517578125,293.9829406738281,294.7821044921875,298.1184387207031,284.9547119140625,1.0,0.179823100566864,1.0,1.0,0.0,1.0,-0.4945226311683655,0.4945222735404968,3.573709648208024e-07,0.3626155257225036,0.7137248516082764,0.7137248516082764,0.0,39.78460311889648,25.0,12881.06640625,-0.0,40.38710021972656,1.0,283.1499938964844,284.8250427246094,297.0202941894531,298.0497741699219,293.1499938964844,293.1499938964844,283.1499938964844,18304.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425923079252243,1.0,0.0,0.0,1.8383738994598389,1.83838164806366,2.255075486345959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.736328125,0.0,230.4550628662109,1895.4371337890625,0.0,323.94781494140625,0.4789295494556427,1.0,0.0,3.0,1.0,0.0
17734680,298.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960759878158569,0.050000000745058,0.0463829785585403,298.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960759878158569,0.050000000745058,0.0488435104489326,298.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4964080154895782,0.1550262868404388,0.0361436121165752,298.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960759878158569,0.050000000745058,0.0488435104489326,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960759878158569,0.050000000745058,0.2316925823688507,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153259277344,284.9539489746094,1.0,0.1784221529960632,1.0,1.0,0.0,1.0,-0.4943019449710846,0.4943015873432159,3.572136790808145e-07,0.36251962184906,0.7138780355453491,0.7138780355453491,0.0,39.031524658203125,43.0,12873.4814453125,-0.0,39.72993469238281,1.0,283.1499938964844,284.8245849609375,297.0185852050781,298.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,18261.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270040690898895,1.0,0.0,0.0,1.8376754522323608,1.8376832008361816,2.253362225701494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.82666015625,0.0,230.08297729492188,1895.4371337890625,0.0,326.0959167480469,0.4786802530288696,1.0,0.0,3.0,1.0,0.0
17734740,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.5057473182678223,0.050000000745058,0.0462389066815376,298.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.5057473182678223,0.1466076225042343,0.0486917942762374,298.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7467019557952881,0.1530898958444595,0.1061829254031181,298.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.5057473182678223,0.050000000745058,0.0486917942762374,297.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.5057473182678223,0.050000000745058,0.2309729009866714,285.0368347167969,284.95001220703125,294.77801513671875,293.9808349609375,294.7784423828125,298.0821228027344,285.1011657714844,1.0,0.1801579296588897,1.0,1.0,0.0,1.0,-0.5769546627998352,0.5769542455673218,4.311124541800382e-07,0.4253986179828644,0.7792971730232239,0.7792971730232239,0.0,35.84418487548828,43.0,14540.796875,-0.0,46.157745361328125,1.0,283.1499938964844,284.9828186035156,297.02783203125,298.1085510253906,293.1499938964844,293.1499938964844,283.1499938964844,16054.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328160285949707,1.0,0.0,0.0,1.8863469362258911,1.8863545656204224,2.37430526794924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.58447265625,0.0,236.5281982421875,1895.4371337890625,0.0,337.8567810058594,0.4860901832580566,1.0,0.0,3.0,1.0,0.0
17734800,297.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.5159358382225037,0.050000000745058,0.0461123213171958,298.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.7177145481109619,0.1475440114736557,0.1197508201003074,298.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.7626321315765381,0.1511422246694564,0.1071859896183013,298.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.5159358382225037,0.050000000745058,0.0485584959387779,297.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.5159358382225037,0.050000000745058,0.2303406000137329,285.1455993652344,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.050048828125,285.2103576660156,1.0,0.1833360642194748,1.0,1.0,0.0,1.0,-0.6622233390808105,0.6622228026390076,5.134237994752766e-07,0.4896800518035888,0.8855675458908081,0.8855675458908081,0.0,33.178897857666016,46.0,16279.3447265625,-0.0,53.97674560546875,1.0,283.1499938964844,285.0577697753906,297.0599670410156,298.1988830566406,293.1499938964844,293.1499938964844,283.1499938964844,12697.6826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405813813209533,1.0,0.0,0.0,2.009690284729004,2.009697914123535,2.694956151572115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.9287109375,0.0,263.2645874023437,1895.4371337890625,0.0,354.1582336425781,0.5065792798995972,1.0,0.0,3.0,1.0,0.0
17734860,297.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.5117547512054443,0.050000000745058,0.0461611524224281,297.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7443349361419678,0.1431386172771453,0.1376606374979019,297.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.755764901638031,0.1518322825431823,0.1066300570964813,297.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.5117547512054443,0.1432321518659591,0.0486099161207675,297.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.5117547512054443,0.050000000745058,0.230584517121315,285.2945861816406,284.95001220703125,294.77374267578125,293.9783020019531,294.7740173339844,297.9789123535156,285.2823486328125,1.0,0.1877618432044983,1.0,1.0,0.0,1.0,-0.6836079955101013,0.6836074590682983,5.358559178603173e-07,0.5071008801460266,1.0,1.0,0.0,34.685325622558594,46.0,17406.947265625,-0.0,58.58049774169922,1.0,283.1499938964844,285.01611328125,297.15826416015625,298.4349670410156,293.1499938964844,293.1499938964844,283.1499938964844,11385.8408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725059866905212,1.0,0.0,0.0,2.2473509311676025,2.2473597526550293,3.37004109951522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.8876953125,0.0,347.4476013183594,1895.4371337890625,0.0,429.3819885253906,0.5561338663101196,1.0,0.0,3.0,1.0,0.0
17734920,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.518324077129364,0.050000000745058,0.046085599809885,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799072265625,0.7513799071311951,0.1427342146635055,0.1369387060403823,297.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7651231288909912,0.1525514125823974,0.1069005951285362,297.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.64332115650177,0.144311636686325,0.0861688554286956,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.518324077129364,0.050000000745058,0.2302071005105972,285.2813720703125,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9675598144531,285.2763977050781,1.0,0.189370572566986,1.0,1.0,0.0,1.0,-0.7275968790054321,0.7275963425636292,5.816891075482999e-07,0.5394548177719116,1.0,1.0,0.0,33.05154037475586,64.0,18026.9609375,-0.0,62.90184020996094,1.0,283.1499938964844,285.01519775390625,297.1651611328125,298.4613037109375,293.1499938964844,293.1499938964844,283.1499938964844,11765.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801471531391144,1.0,0.0,0.0,2.284685611724853,2.28469467163086,3.482942076971085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.78564453125,0.0,365.04241943359375,1895.4371337890625,0.0,449.6285705566406,0.5681352615356445,1.0,0.0,3.0,1.0,0.0
17734980,297.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992614746094,0.7182730436325073,0.1433599889278412,0.1071272045373916,297.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.76214200258255,0.1429995596408844,0.1361126005649566,297.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.7837204337120056,0.1565394699573516,0.1092110425233841,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.7585881948471069,0.1394062489271164,0.1341939866542816,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.5281862616539001,0.050000000745058,0.2297106087207794,285.4028015136719,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.9050598144531,285.4425048828125,1.0,0.201049119234085,1.0,1.0,0.0,1.0,-0.8596342206001282,0.8596335053443909,7.339368721659412e-07,0.639494776725769,1.0,1.0,0.0,31.67588424682617,64.0,20805.0703125,-0.0,82.57510375976562,1.0,283.1499938964844,285.1549987792969,297.180908203125,298.6163024902344,293.1499938964844,293.1499938964844,283.1499938964844,13505.79296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125417709350586,1.0,0.0,0.0,2.447845697402954,2.4478559494018555,3.998171393959638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.9541015625,0.0,448.9708862304688,1895.4371337890625,0.0,546.9304809570312,0.6049336194992065,1.0,0.0,3.0,1.0,0.0
17735040,297.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.7467619776725769,0.1402981579303741,0.1233595758676529,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.7586542367935181,0.1434673219919204,0.136423259973526,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.7815016508102417,0.157819464802742,0.1100785657763481,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7529139518737793,0.13839952647686,0.1332757771015167,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.5249029397964478,0.050000000745058,0.2298657447099685,285.4646301269531,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8798522949219,285.5049133300781,1.0,0.2049119472503662,1.0,1.0,0.0,1.0,-0.8796427249908447,0.8796419501304626,7.591539201712294e-07,0.6551428437232971,1.0,1.0,0.0,32.718284606933594,52.0,21403.65234375,-0.0,87.79859924316406,1.0,283.1499938964844,285.1985168457031,297.1858215332031,298.666748046875,293.1499938964844,293.1499938964844,283.1499938964844,13901.658203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220102667808533,1.0,0.0,0.0,2.483460664749145,2.483471155166626,4.115360923151457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.44775390625,0.0,468.8543701171875,1895.4371337890625,0.0,579.2640380859375,0.6165001392364502,1.0,0.0,3.0,1.0,0.0
17735100,297.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7365564107894897,0.1342066079378128,0.1241328343749046,297.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.7485776543617249,0.1448899060487747,0.1376331597566604,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7733635306358337,0.1608462035655975,0.1122302711009979,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7380494475364685,0.1371452063322067,0.131573811173439,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.515130341053009,0.050000000745058,0.2303810268640518,285.5339660644531,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8341979980469,285.5315856933594,1.0,0.2092485725879669,1.0,1.0,0.0,1.0,-0.8832007050514221,0.88319993019104,7.640394414920593e-07,0.6584874987602234,1.0,1.0,0.0,35.51681137084961,52.0,21807.5859375,-0.0,92.67210388183594,1.0,283.1499938964844,285.17938232421875,297.1884155273437,298.7466125488281,293.1499938964844,293.1499938964844,283.1499938964844,14990.76171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436619520187378,1.0,0.0,0.0,2.578907966613769,2.5789194107055664,4.4377722474564507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.67578125,0.0,525.0174560546875,1895.4371337890625,0.0,660.6692504882812,0.6369688510894775,1.0,0.0,3.0,1.0,0.0
17735160,297.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5056457519531,0.7229393124580383,0.1308446824550628,0.1203217953443527,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.7442782521247864,0.1465454846620559,0.1391618102788925,297.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047912597656,0.7706676125526428,0.1637906581163406,0.1143661886453628,297.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.7303028702735901,0.1368436068296432,0.1309255212545395,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.5097234845161438,0.050000000745058,0.2307060211896896,285.5057373046875,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.827392578125,285.4947509765625,1.0,0.2117922455072403,1.0,1.0,0.0,1.0,-0.8826356530189514,0.8826348781585693,7.636518830622663e-07,0.6585879325866699,1.0,1.0,0.0,37.25299072265625,40.0,21875.939453125,-0.0,95.16958618164062,1.0,283.1499938964844,285.13037109375,297.15728759765625,298.7498779296875,293.1499938964844,293.1499938964844,283.1499938964844,15835.9619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603663325309753,1.0,0.0,0.0,2.6506123542785645,2.650624513626098,4.687980208473164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.9462890625,0.0,570.03955078125,1895.4371337890625,0.0,731.1820068359375,0.6571930646896362,1.0,0.0,3.0,1.0,0.0
17735220,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.7153818607330322,0.1289895176887512,0.117420956492424,297.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.7468364238739014,0.1494947522878646,0.1419072300195694,297.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420166015625,0.7759149074554443,0.1684675812721252,0.1177048161625862,297.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.7287048101425171,0.137441873550415,0.1311327219009399,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496459960937,0.5081546902656555,0.1216371729969978,0.2308063507080078,285.4428405761719,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7610168457031,285.4347839355469,1.0,0.212888553738594,1.0,1.0,0.0,1.0,-0.8868231177330017,0.8868223428726196,7.695081194469822e-07,0.6626594662666321,1.0,1.0,0.0,37.84456634521485,40.0,22065.556640625,-0.0,96.88823699951172,1.0,283.1499938964844,285.0557556152344,297.0768127441406,298.68975830078125,293.1499938964844,293.1499938964844,283.1499938964844,17354.13671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758453607559204,1.0,0.0,0.0,2.7747602462768555,2.774773597717285,5.137410994393576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.947265625,0.0,653.9475708007812,1895.4371337890625,0.0,803.0471801757812,0.6845124363899231,1.0,0.0,3.0,1.0,0.0
17735280,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.7610270380973816,0.1291280388832092,0.116899237036705,297.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.7989574074745178,0.1502179205417633,0.1420790255069732,297.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.8300209641456604,0.1694927364587783,0.1180583089590072,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393310546875,0.77687007188797,0.1377995610237121,0.1309064328670501,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.6395382285118103,0.1219760403037071,0.3469066321849823,285.43951416015625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.73223876953125,285.4693603515625,1.0,0.2151068598031997,1.0,1.0,0.0,1.0,-1.0261472463607788,1.0261462926864624,9.566373364577885e-07,0.7643778324127197,1.0,1.0,0.0,29.04843521118164,58.0,23882.142578125,-0.0,112.3134307861328,1.0,283.1499938964844,285.1154479980469,297.0622253417969,298.6827087402344,293.1499938964844,293.1499938964844,283.1499938964844,17593.107421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577548086643219,1.0,0.0,0.0,2.793799638748169,2.7938132286071777,5.208154334468418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.8310546875,0.0,667.5015869140625,1895.4371337890625,0.0,811.3555297851562,0.6920828223228455,1.0,0.0,3.0,1.0,0.0
17735340,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.8344106078147888,0.1308678388595581,0.1177505627274513,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.8797771334648132,0.1545308828353881,0.1458277255296707,297.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.920365571975708,0.1752485334873199,0.1223436668515205,297.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8531578183174133,0.140676349401474,0.13297900557518,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.804924726486206,0.1144919544458389,0.5253311395645142,286.0386047363281,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7415466308594,286.0428771972656,1.0,0.2347676306962967,1.0,1.0,0.0,1.0,-1.2529634237289429,1.2529621124267578,1.3377779168877169e-06,0.9499739408493042,1.0,1.0,0.0,23.49866104125977,46.0,29311.046875,-0.0,162.29930114746094,1.0,283.1499938964844,285.55816650390625,297.177490234375,299.1309509277344,293.1499938964844,293.1499938964844,283.1499938964844,19199.384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153016686439514,1.0,0.0,0.0,2.918553352355957,2.9185681343078613,5.683666586264735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.1513671875,0.0,760.9735717773438,1895.4371337890625,0.0,1017.291015625,0.7225140929222107,1.0,0.0,3.0,1.0,0.0
17735400,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.8344106078147888,0.1308678388595581,0.1177505627274513,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.8797771334648132,0.1545308828353881,0.1458277255296707,297.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.920365571975708,0.1752485334873199,0.1223436668515205,297.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8531578183174133,0.140676349401474,0.13297900557518,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.804924726486206,0.1144919544458389,0.5253311395645142,286.0386047363281,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7415466308594,286.0428771972656,1.0,0.2347676306962967,1.0,1.0,0.0,1.0,-1.2529634237289429,1.2529621124267578,1.3377779168877169e-06,0.9499739408493042,1.0,1.0,0.0,23.49866104125977,46.0,29311.046875,-0.0,162.29930114746094,1.0,283.1499938964844,285.55816650390625,297.177490234375,299.1309509277344,293.1499938964844,293.1499938964844,283.1499938964844,19199.384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153016686439514,1.0,0.0,0.0,2.918553352355957,2.9185681343078613,5.683666586264735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.1513671875,0.0,760.9735717773438,1895.4371337890625,0.0,1017.291015625,0.7225140929222107,1.0,0.0,3.0,1.0,0.0
17735460,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.786247968673706,0.1318968385457992,0.1189342215657234,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.830974817276001,0.1565087139606475,0.1481895297765731,297.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.8641507029533386,0.1767035275697708,0.1236744821071624,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8063865303993225,0.142224833369255,0.1348338276147842,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.7461946606636047,0.1109513789415359,0.5075229406356812,285.988525390625,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.6878356933594,285.978515625,1.0,0.2403316795825958,1.0,1.0,0.0,1.0,-1.239928960800171,1.2399276494979858,1.3128566251907614e-06,0.938481330871582,1.0,1.0,0.0,28.940465927124023,46.0,29201.693359375,-0.0,169.7609100341797,1.0,283.1499938964844,285.4847106933594,297.1778259277344,299.2074279785156,293.1499938964844,293.1499938964844,283.1499938964844,20266.0625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430314779281616,1.0,0.0,0.0,2.9985318183898926,2.998547315597534,5.999439167680976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.18701171875,0.0,825.2637939453125,1895.4371337890625,0.0,1193.4715576171875,0.7392030358314514,1.0,0.0,3.0,1.0,0.0
17735520,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.7754295468330383,0.132339671254158,0.1194369196891784,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.8210733532905579,0.1573504209518432,0.1491284817457199,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588928222656,0.8527612090110779,0.177411139011383,0.1242242455482482,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.7956106066703796,0.1428874135017395,0.1355872452259063,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.7328524589538574,0.1096938773989677,0.5009752511978149,285.958740234375,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6670837402344,285.9510498046875,1.0,0.2418902069330215,1.0,1.0,0.0,1.0,-1.235362887382507,1.2353615760803225,1.3044814295426477e-06,0.934789776802063,1.0,1.0,0.0,30.540515899658203,34.0,29156.216796875,-0.0,171.70306396484375,1.0,283.1499938964844,285.4568786621094,297.1434936523437,299.1849060058594,293.1499938964844,293.1499938964844,283.1499938964844,20671.951171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521470546722412,1.0,0.0,0.0,3.0284104347229004,3.028426170349121,6.119595923337329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.84228515625,0.0,850.18017578125,1895.4371337890625,0.0,1255.52587890625,0.7493465542793274,1.0,0.0,3.0,1.0,0.0
17735580,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.768384575843811,0.1335029006004333,0.120576836168766,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.8155288100242615,0.1596206575632095,0.1513947695493698,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.8462473750114441,0.1797385960817337,0.1258170157670974,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88836669921875,0.7892273664474487,0.1446606069803238,0.1373754143714904,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.7189392447471619,0.1073800399899482,0.4885294139385223,285.8876953125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6177673339844,285.88262939453125,1.0,0.2426475137472152,1.0,1.0,0.0,1.0,-1.2285664081573486,1.2285650968551636,1.2920671679239604e-06,0.9292781949043274,1.0,1.0,0.0,31.91449546813965,25.0,29168.85546875,-0.0,172.45803833007812,1.0,283.1499938964844,285.3827819824219,297.04150390625,299.08380126953125,293.1499938964844,293.1499938964844,283.1499938964844,22048.849609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646440029144287,1.0,0.0,0.0,3.127641439437866,3.127658128738404,6.527204163830902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.57763671875,0.0,936.5215454101562,1895.4371337890625,0.0,1343.689208984375,0.7736119627952576,1.0,0.0,3.0,1.0,0.0
17735640,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.768384575843811,0.1335029006004333,0.120576836168766,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.8155288100242615,0.1596206575632095,0.1513947695493698,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.8462473750114441,0.1797385960817337,0.1258170157670974,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88836669921875,0.7892273664474487,0.1446606069803238,0.1373754143714904,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.7189392447471619,0.1073800399899482,0.4885294139385223,285.8876953125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6177673339844,285.88262939453125,1.0,0.2426475137472152,1.0,1.0,0.0,1.0,-1.2285664081573486,1.2285650968551636,1.2920671679239604e-06,0.9292781949043274,1.0,1.0,0.0,31.91449546813965,25.0,29168.85546875,-0.0,172.45803833007812,1.0,283.1499938964844,285.3827819824219,297.04150390625,299.08380126953125,293.1499938964844,293.1499938964844,283.1499938964844,22048.849609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646440029144287,1.0,0.0,0.0,3.127641439437866,3.127658128738404,6.527204163830902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.57763671875,0.0,936.5215454101562,1895.4371337890625,0.0,1343.689208984375,0.7736119627952576,1.0,0.0,3.0,1.0,0.0
