time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.7732241749763489,0.1341024041175842,0.1210795119404792,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.8210482597351074,0.160768374800682,0.1524422168731689,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.8521250486373901,0.181104689836502,0.1267047673463821,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.7947694063186646,0.1455562859773636,0.1381870955228805,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.7205628156661987,0.1067601889371872,0.4849465191364288,285.8603515625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.59783935546875,285.8551940917969,1.0,0.2416736036539077,1.0,1.0,0.0,1.0,-1.2281650304794312,1.228163719177246,1.2913204727738048e-06,0.9289336800575256,1.0,1.0,0.0,31.310062408447266,25.0,29244.19140625,-0.0,171.06967163085938,1.0,283.1499938964844,285.35040283203125,297.0087280273437,299.0461730957031,293.1499938964844,293.1499938964844,283.1499938964844,22821.09765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659583449363708,1.0,0.0,0.0,3.1819419860839844,3.181959390640259,6.755815888936922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.41162109375,0.0,986.1517333984376,1895.4371337890625,0.0,1353.1619873046875,0.7841103672981262,1.0,0.0,3.0,1.0,0.0
17735760,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.7828176021575928,0.1347462087869644,0.1215910539031028,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.840087890625,0.8310590386390686,0.161959707736969,0.1534984111785888,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.8632552623748779,0.1825881451368332,0.127664029598236,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.8051730394363403,0.1464912742376327,0.1390032172203064,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.841064453125,0.7266284227371216,0.1063682436943054,0.4824670255184173,285.8398742675781,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.58038330078125,285.83648681640625,1.0,0.2399351596832275,1.0,1.0,0.0,1.0,-1.2292006015777588,1.2291992902755735,1.2931835726703866e-06,0.929746389389038,1.0,1.0,0.0,30.062780380249023,25.0,29305.51171875,-0.0,168.78372192382812,1.0,283.1499938964844,285.32928466796875,296.9899597167969,299.0226745605469,293.1499938964844,293.1499938964844,283.1499938964844,23339.439453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660058498382568,1.0,0.0,0.0,3.2178750038146973,3.21789288520813,6.909262424414919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.91943359375,0.0,1019.93994140625,1895.4371337890625,0.0,1353.5052490234375,0.7957085967063904,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135070800781,0.7946186661720276,0.1357650607824325,0.1224314495921135,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.8435222506523132,0.1637893766164779,0.1551489531993866,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.8775235414505005,0.18492092192173,0.1292136162519455,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8133544921875,0.8173832893371582,0.1479375958442688,0.1402932852506637,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.7338887453079224,0.1060456931591034,0.4802926480770111,285.81298828125,284.95001220703125,294.77117919921875,293.9779357910156,294.7710876464844,297.5578308105469,285.81011962890625,1.0,0.2387024164199829,1.0,1.0,0.0,1.0,-1.2329877614974976,1.232986569404602,1.3000425269638072e-06,0.932754635810852,1.0,1.0,0.0,28.76690673828125,25.0,29472.134765625,-0.0,167.24082946777344,1.0,283.1499938964844,285.2961730957031,296.9800720214844,299.0135803222656,293.1499938964844,293.1499938964844,283.1499938964844,24332.041015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657363176345825,1.0,0.0,0.0,3.2855889797210693,3.28560757637024,7.203105951703037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.55224609375,0.0,1085.6925048828125,1895.4371337890625,0.0,1351.5592041015625,0.809404194355011,1.0,0.0,3.0,1.0,0.0
17735880,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8071594238281,0.798633873462677,0.1361377835273742,0.1227435991168022,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069152832031,0.8478322625160217,0.1644461303949356,0.1557460278272628,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067626953125,0.8824731111526489,0.1857663691043853,0.1297821700572967,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070373535156,0.821369469165802,0.1484597772359848,0.1407634168863296,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.7364345192909241,0.105988010764122,0.479840874671936,285.8067626953125,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.55078125,285.8045349121094,1.0,0.2383681088685989,1.0,1.0,0.0,1.0,-1.2347835302352903,1.2347822189331057,1.303307158195821e-06,0.9341856837272644,1.0,1.0,0.0,28.36850357055664,25.0,29525.28125,-0.0,166.95936584472656,1.0,283.1499938964844,285.28912353515625,296.97967529296875,299.0143737792969,293.1499938964844,293.1499938964844,283.1499938964844,24571.818359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657240390777588,1.0,0.0,0.0,3.3017382621765137,3.301756858825684,7.274088602571283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.2001953125,0.0,1101.7803955078125,1895.4371337890625,0.0,1351.4705810546875,0.8162643909454346,1.0,0.0,3.0,1.0,0.0
17735940,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.8137004971504211,0.1376040279865265,0.123989850282669,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.8647472262382507,0.1670043915510177,0.1580905616283416,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.901647448539734,0.1890708208084106,0.132026731967926,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8365026116371155,0.1505031883716583,0.1426207423210144,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.7465469837188721,0.1059022024273872,0.4788879156112671,285.7823486328125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5261535644531,285.78082275390625,1.0,0.2374448478221893,1.0,1.0,0.0,1.0,-1.2428724765777588,1.2428711652755735,1.3180846281102276e-06,0.9406371712684632,1.0,1.0,0.0,26.98372268676757,25.0,29788.93359375,-0.0,166.5450897216797,1.0,283.1499938964844,285.2567138671875,296.9851989746094,299.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,25777.087890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666117310523987,1.0,0.0,0.0,3.3817453384399414,3.381765127182007,7.6308884899845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.802734375,0.0,1183.8316650390625,1895.4371337890625,0.0,1357.885009765625,0.8358845114707947,1.0,0.0,3.0,1.0,0.0
17736000,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.8137004971504211,0.1376040279865265,0.123989850282669,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.8647472262382507,0.1670043915510177,0.1580905616283416,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.901647448539734,0.1890708208084106,0.132026731967926,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8365026116371155,0.1505031883716583,0.1426207423210144,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.7465469837188721,0.1059022024273872,0.4788879156112671,285.7823486328125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5261535644531,285.78082275390625,1.0,0.2374448478221893,1.0,1.0,0.0,1.0,-1.2428724765777588,1.2428711652755735,1.3180846281102276e-06,0.9406371712684632,1.0,1.0,0.0,26.98372268676757,25.0,29788.93359375,-0.0,166.5450897216797,1.0,283.1499938964844,285.2567138671875,296.9851989746094,299.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,25777.087890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666117310523987,1.0,0.0,0.0,3.3817453384399414,3.381765127182007,7.6308884899845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.802734375,0.0,1183.8316650390625,1895.4371337890625,0.0,1357.885009765625,0.8358845114707947,1.0,0.0,3.0,1.0,0.0
17736060,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.8270841836929321,0.1390938609838485,0.1252795457839965,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.8813959360122681,0.1695816963911056,0.1604784727096557,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.9214487671852112,0.1924042254686355,0.1343173086643219,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.8512111902236938,0.152573823928833,0.1445275694131851,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.7565320730209351,0.1059528142213821,0.478756308555603,285.76336669921875,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.5048828125,285.76226806640625,1.0,0.2370603680610656,1.0,1.0,0.0,1.0,-1.2521671056747437,1.2521657943725586,1.3351999541555417e-06,0.94804847240448,1.0,1.0,0.0,25.863130569458008,25.0,30074.873046875,-0.0,167.05885314941406,1.0,283.1499938964844,285.2293395996094,296.99322509765625,299.0559387207031,293.1499938964844,293.1499938964844,283.1499938964844,26967.32421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687532067298889,1.0,0.0,0.0,3.4589390754699707,3.458959579467773,7.983238674569293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.22119140625,0.0,1266.7650146484375,1895.4371337890625,0.0,1373.42822265625,0.8547215461730957,1.0,0.0,3.0,1.0,0.0
17736120,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635803222656,0.8270841836929321,0.1390938609838485,0.1252795457839965,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.8813959360122681,0.1695816963911056,0.1604784727096557,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.9214487671852112,0.1924042254686355,0.1343173086643219,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.8512111902236938,0.152573823928833,0.1445275694131851,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.7565320730209351,0.1059528142213821,0.478756308555603,285.76336669921875,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.5048828125,285.76226806640625,1.0,0.2370603680610656,1.0,1.0,0.0,1.0,-1.2521671056747437,1.2521657943725586,1.3351999541555417e-06,0.94804847240448,1.0,1.0,0.0,25.863130569458008,25.0,30074.873046875,-0.0,167.05885314941406,1.0,283.1499938964844,285.2293395996094,296.99322509765625,299.0559387207031,293.1499938964844,293.1499938964844,283.1499938964844,26967.32421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687532067298889,1.0,0.0,0.0,3.4589390754699707,3.458959579467773,7.983238674569293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.22119140625,0.0,1266.7650146484375,1895.4371337890625,0.0,1373.42822265625,0.8547215461730957,1.0,0.0,3.0,1.0,0.0
17736180,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.8390224575996399,0.1405406445264816,0.126548558473587,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.8967293500900269,0.1720855981111526,0.1628175228834152,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.9403722882270812,0.1956414580345153,0.1365586221218109,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8649383783340454,0.1545914262533188,0.1464040726423263,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.7656409740447998,0.1060473397374153,0.4789572060108185,285.7472839355469,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4862060546875,285.7464599609375,1.0,0.2370823919773101,1.0,1.0,0.0,1.0,-1.2616819143295288,1.2616806030273438,1.352863819192862e-06,0.955624520778656,1.0,1.0,0.0,25.000768661499023,25.0,30357.775390625,-0.0,168.1977996826172,1.0,283.1499938964844,285.2049865722656,296.9995422363281,299.0798645019531,293.1499938964844,293.1499938964844,283.1499938964844,28123.064453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715118288993835,1.0,0.0,0.0,3.5322813987731934,3.5323028564453125,8.325376938955742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.8828125,0.0,1349.0665283203125,1895.4371337890625,0.0,1393.594482421875,0.872824490070343,1.0,0.0,3.0,1.0,0.0
17736240,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.8390224575996399,0.1405406445264816,0.126548558473587,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.8967293500900269,0.1720855981111526,0.1628175228834152,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.9403722882270812,0.1956414580345153,0.1365586221218109,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8649383783340454,0.1545914262533188,0.1464040726423263,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.7656409740447998,0.1060473397374153,0.4789572060108185,285.7472839355469,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4862060546875,285.7464599609375,1.0,0.2370823919773101,1.0,1.0,0.0,1.0,-1.2616819143295288,1.2616806030273438,1.352863819192862e-06,0.955624520778656,1.0,1.0,0.0,25.000768661499023,25.0,30357.775390625,-0.0,168.1977996826172,1.0,283.1499938964844,285.2049865722656,296.9995422363281,299.0798645019531,293.1499938964844,293.1499938964844,283.1499938964844,28123.064453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715118288993835,1.0,0.0,0.0,3.5322813987731934,3.5323028564453125,8.325376938955742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.8828125,0.0,1349.0665283203125,1895.4371337890625,0.0,1393.594482421875,0.872824490070343,1.0,0.0,3.0,1.0,0.0
17736300,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396240234375,0.844521701335907,0.141250193119049,0.1271757781505584,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.9037883877754213,0.1733177155256271,0.1639742702245712,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.9488388299942015,0.1972342878580093,0.1376661360263824,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.8713436722755432,0.1555852741003036,0.1473340392112732,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.7697553634643555,0.10609632730484,0.4791009724140167,285.7393493652344,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4775390625,285.7378234863281,1.0,0.2372181117534637,1.0,1.0,0.0,1.0,-1.2664417028427124,1.2664403915405271,1.361752651973802e-06,0.959408164024353,1.0,1.0,0.0,24.654438018798828,25.0,30515.9140625,-0.0,168.95501708984375,1.0,283.1499938964844,285.19091796875,297.00213623046875,299.0921325683594,293.1499938964844,293.1499938964844,283.1499938964844,28822.87890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730085015296936,1.0,0.0,0.0,3.5759599208831787,3.575982093811035,8.532545052730711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.7666015625,0.0,1399.7337646484375,1895.4371337890625,0.0,1404.602294921875,0.8807465434074402,1.0,0.0,3.0,1.0,0.0
17736360,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.8496318459510803,0.1419444233179092,0.1277915239334106,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.9106400012969972,0.1745267659425735,0.1651120632886886,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.956430435180664,0.1987977474927902,0.1387552320957183,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.877316951751709,0.1565606743097305,0.1482494175434112,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342224121094,0.7734776139259338,0.1061401739716529,0.4792394340038299,285.73388671875,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4692687988281,285.7331237792969,1.0,0.2374231368303299,1.0,1.0,0.0,1.0,-1.271119236946106,1.2711178064346311,1.370520635646244e-06,0.9631208777427672,1.0,1.0,0.0,24.36300468444824,25.0,30639.095703125,-0.0,169.8090057373047,1.0,283.1499938964844,285.1833190917969,297.00396728515625,299.10174560546875,293.1499938964844,293.1499938964844,283.1499938964844,29258.728515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744570136070251,1.0,0.0,0.0,3.602895736694336,3.602918148040772,8.661571087031916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.42578125,0.0,1431.60302734375,1895.4371337890625,0.0,1415.2998046875,0.8901678919792175,1.0,0.0,3.0,1.0,0.0
17736420,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.858792781829834,0.1432745605707168,0.1289776265621185,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.9235987067222596,0.1768549382686615,0.167310431599617,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.9692144989967346,0.2018100917339325,0.1408595442771911,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.8880342245101929,0.1584382802248001,0.1500187069177627,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.779854416847229,0.1062050238251686,0.4794553220272064,285.7213134765625,284.95001220703125,294.79559326171875,293.993408203125,294.7952880859375,297.4538269042969,285.7206115722656,1.0,0.2379709184169769,1.0,1.0,0.0,1.0,-1.2800909280776978,1.2800894975662231,1.3874268915969878e-06,0.9702237248420716,1.0,1.0,0.0,23.90899658203125,25.0,30909.3203125,-0.0,171.68942260742188,1.0,283.1499938964844,285.162841796875,297.0076904296875,299.1220703125,293.1499938964844,293.1499938964844,283.1499938964844,30383.76171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773150563240051,1.0,0.0,0.0,3.671510219573975,3.671533584594727,8.994619520308333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.03466796875,0.0,1514.9625244140625,1895.4371337890625,0.0,1436.5341796875,0.9040246605873108,1.0,0.0,3.0,1.0,0.0
17736480,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.858875572681427,0.1432876288890838,0.1289892941713333,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.9237181544303894,0.1768778711557388,0.1673320978879928,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.9693254828453064,0.2018397748470306,0.140880286693573,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.888131320476532,0.1584567725658416,0.1500361412763595,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7799091339111328,0.1062054708600044,0.479456752538681,285.72125244140625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.45367431640625,285.7205810546875,1.0,0.2379774749279022,1.0,1.0,0.0,1.0,-1.280178427696228,1.280177116394043,1.3875924196327103e-06,0.970292866230011,1.0,1.0,0.0,23.90540313720703,25.0,30911.6171875,-0.0,171.70970153808594,1.0,283.1499938964844,285.1627502441406,297.0077209472656,299.12225341796875,293.1499938964844,293.1499938964844,283.1499938964844,30391.037109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773414611816406,1.0,0.0,0.0,3.671949863433838,3.6719729900360094,8.996773317448969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.21826171875,0.0,1515.506591796875,1895.4371337890625,0.0,1436.7313232421875,0.9071294665336608,1.0,0.0,3.0,1.0,0.0
17736540,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.8666919469833374,0.1445664018392563,0.1301353126764297,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.9349907040596008,0.1791309267282486,0.1694667488336563,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.979370653629303,0.2047585397958755,0.1429247558116912,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.8972880840301514,0.1602718979120254,0.1517536789178848,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.7848975658416748,0.1062310189008712,0.479535847902298,285.7093505859375,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4392395019531,285.7087097167969,1.0,0.2386779189109802,1.0,1.0,0.0,1.0,-1.2887274026870728,1.2887260913848877,1.403805413247028e-06,0.9770312905311584,1.0,1.0,0.0,23.59486389160156,25.0,31172.9921875,-0.0,173.7893524169922,1.0,283.1499938964844,285.1431884765625,297.01141357421875,299.1419372558594,293.1499938964844,293.1499938964844,283.1499938964844,31516.056640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800816059112549,1.0,0.0,0.0,3.7392966747283936,3.739320755004883,9.329816634817688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.2255859375,0.0,1600.4327392578125,1895.4371337890625,0.0,1457.2467041015625,0.9236742854118348,1.0,0.0,3.0,1.0,0.0
17736600,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.8666919469833374,0.1445664018392563,0.1301353126764297,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.9349907040596008,0.1791309267282486,0.1694667488336563,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.979370653629303,0.2047585397958755,0.1429247558116912,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.8972880840301514,0.1602718979120254,0.1517536789178848,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.7848975658416748,0.1062310189008712,0.479535847902298,285.7093505859375,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4392395019531,285.7087097167969,1.0,0.2386779189109802,1.0,1.0,0.0,1.0,-1.2887274026870728,1.2887260913848877,1.403805413247028e-06,0.9770312905311584,1.0,1.0,0.0,23.59486389160156,25.0,31172.9921875,-0.0,173.7893524169922,1.0,283.1499938964844,285.1431884765625,297.01141357421875,299.1419372558594,293.1499938964844,293.1499938964844,283.1499938964844,31516.056640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800816059112549,1.0,0.0,0.0,3.7392966747283936,3.739320755004883,9.329816634817688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.2255859375,0.0,1600.4327392578125,1895.4371337890625,0.0,1457.2467041015625,0.9236742854118348,1.0,0.0,3.0,1.0,0.0
17736660,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.8731469511985779,0.1457823663949966,0.1312290728092193,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.944245457649231,0.1812843680381775,0.1715123057365417,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.9871104955673218,0.2075524777173996,0.1448858231306076,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.9049082398414612,0.1620042324066162,0.1533980816602707,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.7885480523109436,0.1062118262052536,0.4794420003890991,285.6978759765625,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4258117675781,285.697265625,1.0,0.2394690662622451,1.0,1.0,0.0,1.0,-1.2967112064361572,1.2967098951339722,1.4190054571372457e-06,0.98326313495636,1.0,1.0,0.0,23.399288177490234,25.0,31422.3125,-0.0,175.9608612060547,1.0,283.1499938964844,285.1242980957031,297.0154113769531,299.1611328125,293.1499938964844,293.1499938964844,283.1499938964844,32636.166015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826589107513428,1.0,0.0,0.0,3.805165529251098,3.805190563201904,9.661407602834515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.421875,0.0,1686.508056640625,1895.4371337890625,0.0,1476.6805419921875,0.9398578405380248,1.0,0.0,3.0,1.0,0.0
17736720,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.8731469511985779,0.1457823663949966,0.1312290728092193,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.944245457649231,0.1812843680381775,0.1715123057365417,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.9871104955673218,0.2075524777173996,0.1448858231306076,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69793701171875,0.9049082398414612,0.1620042324066162,0.1533980816602707,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.7885480523109436,0.1062118262052536,0.4794420003890991,285.6978759765625,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4258117675781,285.697265625,1.0,0.2394690662622451,1.0,1.0,0.0,1.0,-1.2967112064361572,1.2967098951339722,1.4190054571372457e-06,0.98326313495636,1.0,1.0,0.0,23.399288177490234,25.0,31422.3125,-0.0,175.9608612060547,1.0,283.1499938964844,285.1242980957031,297.0154113769531,299.1611328125,293.1499938964844,293.1499938964844,283.1499938964844,32636.166015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826589107513428,1.0,0.0,0.0,3.805165529251098,3.805190563201904,9.661407602834515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.421875,0.0,1686.508056640625,1895.4371337890625,0.0,1476.6805419921875,0.9398578405380248,1.0,0.0,3.0,1.0,0.0
17736780,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.8783536553382874,0.1469395905733108,0.13227279484272,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.9516398906707764,0.1833394169807434,0.1734683513641357,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866760253906,0.9930447340011596,0.2102230042219162,0.146763265132904,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.9114602208137512,0.1636546403169632,0.1549686193466186,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.7910009026527405,0.1061464548110961,0.4791605472564697,285.68670654296875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4132995605469,285.68609619140625,1.0,0.2403088361024856,1.0,1.0,0.0,1.0,-1.304113268852234,1.3041118383407593,1.433038164577738e-06,0.9888652563095092,1.0,1.0,0.0,23.291893005371094,28.0,31659.462890625,-0.0,178.15872192382812,1.0,283.1499938964844,285.10601806640625,297.01983642578125,299.1800231933594,293.1499938964844,293.1499938964844,283.04998779296875,33752.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850748062133789,1.0,0.0,0.0,3.869694709777832,3.869720697402954,9.9918679552502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.44091796875,0.0,1773.7728271484375,1895.4371337890625,0.0,1495.0159912109375,0.9547137022018432,1.0,0.0,3.0,1.0,0.0
17736840,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.8783536553382874,0.1469395905733108,0.13227279484272,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.9516398906707764,0.1833394169807434,0.1734683513641357,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866760253906,0.9930447340011596,0.2102230042219162,0.146763265132904,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.9114602208137512,0.1636546403169632,0.1549686193466186,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.7910009026527405,0.1061464548110961,0.4791605472564697,285.68670654296875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4132995605469,285.68609619140625,1.0,0.2403088361024856,1.0,1.0,0.0,1.0,-1.304113268852234,1.3041118383407593,1.433038164577738e-06,0.9888652563095092,1.0,1.0,0.0,23.291893005371094,28.0,31659.462890625,-0.0,178.15872192382812,1.0,283.1499938964844,285.10601806640625,297.01983642578125,299.1800231933594,293.1499938964844,293.1499938964844,283.04998779296875,33752.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850748062133789,1.0,0.0,0.0,3.869694709777832,3.869720697402954,9.9918679552502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.44091796875,0.0,1773.7728271484375,1895.4371337890625,0.0,1495.0159912109375,0.9547137022018432,1.0,0.0,3.0,1.0,0.0
17736900,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64013671875,0.8769934177398682,0.1474630832672119,0.1327791810035705,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385192871094,0.95061993598938,0.1843037158250808,0.1744185835123062,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.9924813508987428,0.211477443575859,0.1476736664772033,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.9102839231491088,0.164425179362297,0.1557321697473526,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.7886267900466919,0.1060794442892074,0.4789811670780182,285.6381530761719,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4070739746094,285.6260070800781,1.0,0.2411926984786987,1.0,1.0,0.0,1.0,-1.3076558113098145,1.3076543807983398,1.43976581057359e-06,0.9915233850479126,1.0,1.0,0.0,23.533248901367188,28.0,32043.056640625,-0.0,179.86972045898438,1.0,283.0638122558594,285.03289794921875,297.0425720214844,299.2532043457031,293.1499938964844,293.1499938964844,283.04998779296875,34338.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689288854598999,1.0,0.0,0.0,3.903158664703369,3.9031848907470703,1.0165427966057905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.2431640625,0.0,1820.189208984375,1895.4371337890625,0.0,1527.26953125,0.9610171914100648,1.0,0.0,3.0,1.0,0.0
17736960,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033020019531,0.8724015951156616,0.1479024887084961,0.1332223415374755,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029052734375,0.9457550048828124,0.1851822584867477,0.1753015965223312,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.9890414476394652,0.2126268744468689,0.1485197693109512,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.9055530428886414,0.1651193648576736,0.1564374268054962,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.7833524346351624,0.1059583649039268,0.4786294400691986,285.60284423828125,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4004821777344,285.60064697265625,1.0,0.2422987222671508,1.0,1.0,0.0,1.0,-1.3106881380081177,1.310686707496643,1.4455397376877954e-06,0.99379700422287,1.0,1.0,0.0,24.014781951904297,31.0,32121.240234375,-0.0,181.9542236328125,1.0,283.0517272949219,285.00933837890625,297.039794921875,299.24169921875,293.1499938964844,293.1499938964844,282.75,34713.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917296051979065,1.0,0.0,0.0,3.924371719360352,3.924398183822632,1.027622374749626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.1533203125,0.0,1850.028076171875,1895.4371337890625,0.0,1546.1055908203125,0.966052234172821,1.0,0.0,3.0,1.0,0.0
17737020,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684387207031,0.8565516471862793,0.1483130007982254,0.1338119804859161,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674011230469,0.9273033738136292,0.1865296959877014,0.1767783910036087,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.9747361540794371,0.2144279479980468,0.1499479860067367,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.889397144317627,0.1661391407251358,0.1575910449028015,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.7668708562850952,0.1054546982049942,0.4770922660827636,285.3672180175781,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3849792480469,285.3616638183594,1.0,0.2449864447116851,1.0,1.0,0.0,1.0,-1.3144246339797974,1.3144232034683228,1.4526812037729542e-06,0.9966046810150146,1.0,1.0,0.0,25.563495635986328,34.0,33003.71875,-0.0,186.6719665527344,1.0,282.7541198730469,284.7518005371094,297.0719909667969,299.3590087890625,293.1499938964844,293.1499938964844,282.45001220703125,35230.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060559391975403,1.0,0.0,0.0,3.9535417556762695,3.953568696975708,1.042955886987329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.50390625,0.0,1891.58984375,1895.4371337890625,0.0,1658.869384765625,0.972992777824402,1.0,0.0,3.0,1.0,0.0
17737080,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684387207031,0.8565516471862793,0.1483130007982254,0.1338119804859161,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674011230469,0.9273033738136292,0.1865296959877014,0.1767783910036087,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.9747361540794371,0.2144279479980468,0.1499479860067367,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.889397144317627,0.1661391407251358,0.1575910449028015,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.7668708562850952,0.1054546982049942,0.4770922660827636,285.3672180175781,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3849792480469,285.3616638183594,1.0,0.2449864447116851,1.0,1.0,0.0,1.0,-1.3144246339797974,1.3144232034683228,1.4526812037729542e-06,0.9966046810150146,1.0,1.0,0.0,25.563495635986328,34.0,33003.71875,-0.0,186.6719665527344,1.0,282.7541198730469,284.7518005371094,297.0719909667969,299.3590087890625,293.1499938964844,293.1499938964844,282.45001220703125,35230.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060559391975403,1.0,0.0,0.0,3.9535417556762695,3.953568696975708,1.042955886987329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.50390625,0.0,1891.58984375,1895.4371337890625,0.0,1658.869384765625,0.972992777824402,1.0,0.0,3.0,1.0,0.0
17737140,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.835557222366333,0.1480844467878341,0.1338159292936325,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9025473594665528,0.1873719990253448,0.17777019739151,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.9514300227165222,0.2156556546688079,0.1509570628404617,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.867573618888855,0.1666983366012573,0.1583066135644912,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.7461522221565247,0.1046111211180687,0.4740812182426452,285.12371826171875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3669128417969,285.118896484375,1.0,0.2480384260416031,1.0,1.0,0.0,1.0,-1.314077377319336,1.314075946807861,1.4519838487103698e-06,0.9963074922561646,1.0,1.0,0.0,27.79298591613769,37.0,33777.4609375,-0.0,191.53936767578125,1.0,282.45733642578125,284.4938049316406,297.0641784667969,299.4050598144531,293.1499938964844,293.1499938964844,282.1499938964844,35541.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717108428478241,1.0,0.0,0.0,3.970942258834839,3.970969438552856,1.052156676450977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.24951171875,0.0,1916.6759033203125,1895.4371337890625,0.0,1748.2962646484375,0.9771319031715392,1.0,0.0,3.0,1.0,0.0
17737200,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.835557222366333,0.1480844467878341,0.1338159292936325,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.9025473594665528,0.1873719990253448,0.17777019739151,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.9514300227165222,0.2156556546688079,0.1509570628404617,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.867573618888855,0.1666983366012573,0.1583066135644912,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.7461522221565247,0.1046111211180687,0.4740812182426452,285.12371826171875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3669128417969,285.118896484375,1.0,0.2480384260416031,1.0,1.0,0.0,1.0,-1.314077377319336,1.314075946807861,1.4519838487103698e-06,0.9963074922561646,1.0,1.0,0.0,27.79298591613769,37.0,33777.4609375,-0.0,191.53936767578125,1.0,282.45733642578125,284.4938049316406,297.0641784667969,299.4050598144531,293.1499938964844,293.1499938964844,282.1499938964844,35541.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717108428478241,1.0,0.0,0.0,3.970942258834839,3.970969438552856,1.052156676450977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.24951171875,0.0,1916.6759033203125,1895.4371337890625,0.0,1748.2962646484375,0.9771319031715392,1.0,0.0,3.0,1.0,0.0
17737260,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8143071532249451,0.1475500762462616,0.1334850490093231,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8792896270751953,0.187880739569664,0.1784276813268661,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9245415329933168,0.2165223956108093,0.1516961008310318,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.845926821231842,0.1669521182775497,0.1587173491716385,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7258968353271484,0.1035310178995132,0.4699775278568268,284.883056640625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.345947265625,284.881103515625,1.0,0.2512566745281219,1.0,1.0,0.0,1.0,-1.3109245300292969,1.3109230995178225,1.4458795476457451e-06,0.993850588798523,0.9261865615844728,0.9261865615844728,0.0,30.433290481567383,40.0,34370.9921875,-0.0,196.3507080078125,1.0,282.1558837890625,284.2489929199219,297.056884765625,299.4364929199219,293.1499938964844,293.1499938964844,281.8500061035156,38337.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249109148979187,1.0,0.0,0.0,3.923040628433228,3.923067808151245,1.0269253607475548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.60595703125,0.0,1877.4820556640625,1895.4371337890625,0.0,1812.615234375,0.9673594832420348,1.0,0.0,3.0,1.0,0.0
17737320,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8143071532249451,0.1475500762462616,0.1334850490093231,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8792896270751953,0.187880739569664,0.1784276813268661,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9245415329933168,0.2165223956108093,0.1516961008310318,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.845926821231842,0.1669521182775497,0.1587173491716385,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7258968353271484,0.1035310178995132,0.4699775278568268,284.883056640625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.345947265625,284.881103515625,1.0,0.2512566745281219,1.0,1.0,0.0,1.0,-1.3109245300292969,1.3109230995178225,1.4458795476457451e-06,0.993850588798523,0.9261865615844728,0.9261865615844728,0.0,30.433290481567383,40.0,34370.9921875,-0.0,196.3507080078125,1.0,282.1558837890625,284.2489929199219,297.056884765625,299.4364929199219,293.1499938964844,293.1499938964844,281.8500061035156,38337.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249109148979187,1.0,0.0,0.0,3.923040628433228,3.923067808151245,1.0269253607475548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.60595703125,0.0,1877.4820556640625,1895.4371337890625,0.0,1812.615234375,0.9673594832420348,1.0,0.0,3.0,1.0,0.0
17737380,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.7935571074485779,0.1470785588026046,0.1331117898225784,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.8586532473564148,0.1883148103952407,0.1789276599884033,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.900953471660614,0.2173347771167755,0.1523179560899734,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8270280361175537,0.1671374440193176,0.1589848697185516,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.7063440084457397,0.1023896113038063,0.4653374552726745,284.7904357910156,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32623291015625,284.81597900390625,1.0,0.2545485496520996,1.0,1.0,0.0,1.0,-1.3065742254257202,1.306572675704956,1.4374688817042625e-06,0.9904430508613586,0.7624884247779846,0.7624884247779846,0.0,33.259674072265625,43.0,34139.796875,-0.0,201.134521484375,1.0,281.8570251464844,284.2348022460937,297.038818359375,299.40093994140625,293.1499938964844,293.1499938964844,282.1499938964844,50254.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275733351707458,1.0,0.0,0.0,3.404209852218628,3.4042341709136963,7.732607514299161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.65966796875,0.0,1375.99609375,1895.4371337890625,0.0,1834.77685546875,0.8633405566215515,1.0,0.0,3.0,1.0,0.0
17737440,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.7935571074485779,0.1470785588026046,0.1331117898225784,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.8586532473564148,0.1883148103952407,0.1789276599884033,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.900953471660614,0.2173347771167755,0.1523179560899734,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8270280361175537,0.1671374440193176,0.1589848697185516,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.7063440084457397,0.1023896113038063,0.4653374552726745,284.7904357910156,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32623291015625,284.81597900390625,1.0,0.2545485496520996,1.0,1.0,0.0,1.0,-1.3065742254257202,1.306572675704956,1.4374688817042625e-06,0.9904430508613586,0.7624884247779846,0.7624884247779846,0.0,33.259674072265625,43.0,34139.796875,-0.0,201.134521484375,1.0,281.8570251464844,284.2348022460937,297.038818359375,299.40093994140625,293.1499938964844,293.1499938964844,282.1499938964844,50254.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275733351707458,1.0,0.0,0.0,3.404209852218628,3.4042341709136963,7.732607514299161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.65966796875,0.0,1375.99609375,1895.4371337890625,0.0,1834.77685546875,0.8633405566215515,1.0,0.0,3.0,1.0,0.0
17737500,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7852831482887268,0.1472856700420379,0.1331482231616974,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8507139682769775,0.1888765096664428,0.1793407052755355,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8924092650413513,0.2181867808103561,0.1527910530567169,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8195663690567017,0.1675414890050888,0.1592653691768646,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6976947784423828,0.1020303145051002,0.4634726345539093,284.9912414550781,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32080078125,285.0197448730469,1.0,0.2562515139579773,1.0,1.0,0.0,1.0,-1.3057775497436523,1.3057761192321775,1.435907847735507e-06,0.9897918105125428,0.8748806715011597,0.8748806715011597,0.0,34.589324951171875,43.0,33804.84765625,-0.0,203.81167602539065,1.0,282.0951232910156,284.4384155273437,296.9568786621094,299.174072265625,293.1499938964844,293.1499938964844,282.1499938964844,37689.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135809659957886,1.0,0.0,0.0,3.4294912815093994,3.429513692855835,7.847887104617257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.66064453125,0.0,1313.2769775390625,1895.4371337890625,0.0,1719.5352783203125,0.8620802760124207,1.0,0.0,3.0,1.0,0.0
