time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7792812585830688,0.14772829413414,0.1335124969482422,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8449187278747559,0.1896360516548156,0.1800356954336166,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8861786723136902,0.2192550748586654,0.1535195857286453,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8139129281044006,0.1681306660175323,0.1598027795553207,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6909422874450684,0.1018236055970192,0.4624837338924408,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3182067871094,285.03057861328125,1.0,0.2580515146255493,1.0,1.0,0.0,1.0,-1.3073800802230835,1.3073786497116089,1.4389888747246005e-06,0.9910345077514648,0.929433822631836,0.929433822631836,0.0,35.77402114868164,31.0,34019.12890625,-0.0,207.0099029541016,1.0,282.1408386230469,284.4239196777344,296.9790344238281,299.23895263671875,293.1499938964844,293.1499938964844,281.8500061035156,32567.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063015103340149,1.0,0.0,0.0,3.5649077892303467,3.5649304389953613,8.479884172629681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.3017578125,0.0,1415.463623046875,1895.4371337890625,0.0,1660.834228515625,0.8840132355690002,1.0,0.0,3.0,1.0,0.0
17737620,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7867720723152161,0.148010566830635,0.1339004039764404,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8533837199211121,0.1906450539827346,0.1811039000749588,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8960461616516113,0.2206564098596573,0.1546269506216049,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8216782212257385,0.1688715815544128,0.1605964004993438,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6957098245620728,0.1012023910880088,0.4598186016082763,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30810546875,284.867431640625,1.0,0.256139725446701,1.0,1.0,0.0,1.0,-1.308213710784912,1.3082122802734375,1.4405859474209135e-06,0.9916728138923644,0.7892456650733948,0.7892456650733948,0.0,34.63106155395508,25.0,34285.73046875,-0.0,204.75978088378903,1.0,281.8581237792969,284.2792053222656,297.0897216796875,299.43878173828125,293.1499938964844,293.1499938964844,282.1499938964844,42883.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160369157791138,1.0,0.0,0.0,3.368574857711792,3.368597507476806,7.571565561192983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.67333984375,0.0,1289.5623779296875,1895.4371337890625,0.0,1739.538330078125,0.8479045629501343,1.0,0.0,3.0,1.0,0.0
17737680,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7867720723152161,0.148010566830635,0.1339004039764404,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8533837199211121,0.1906450539827346,0.1811039000749588,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8960461616516113,0.2206564098596573,0.1546269506216049,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8216782212257385,0.1688715815544128,0.1605964004993438,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6957098245620728,0.1012023910880088,0.4598186016082763,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30810546875,284.867431640625,1.0,0.256139725446701,1.0,1.0,0.0,1.0,-1.308213710784912,1.3082122802734375,1.4405859474209135e-06,0.9916728138923644,0.7892456650733948,0.7892456650733948,0.0,34.63106155395508,25.0,34285.73046875,-0.0,204.75978088378903,1.0,281.8581237792969,284.2792053222656,297.0897216796875,299.43878173828125,293.1499938964844,293.1499938964844,282.1499938964844,42883.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160369157791138,1.0,0.0,0.0,3.368574857711792,3.368597507476806,7.571565561192983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.67333984375,0.0,1289.5623779296875,1895.4371337890625,0.0,1739.538330078125,0.8479045629501343,1.0,0.0,3.0,1.0,0.0
17737740,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8045225143432617,0.1487540453672409,0.1342755109071731,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.872788667678833,0.1920101344585418,0.1821240186691284,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9186989068984984,0.2225310802459716,0.1557023227214813,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8390029668807983,0.1699415445327758,0.1613521426916122,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7096845507621765,0.1008253321051597,0.4571157395839691,285.0595397949219,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026123046875,285.0536193847656,1.0,0.2526690363883972,1.0,1.0,0.0,1.0,-1.3088396787643433,1.3088382482528689,1.4416947351492126e-06,0.992050290107727,0.952073335647583,0.952073335647583,0.0,32.00999450683594,25.0,34146.07421875,-0.0,199.142822265625,1.0,282.1407165527344,284.4442138671875,297.0409851074219,299.3101806640625,293.1499938964844,293.1499938964844,281.8500061035156,30951.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027865648269653,1.0,0.0,0.0,3.5494399070739746,3.549462080001831,8.406456686316233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.61474609375,0.0,1387.4105224609375,1895.4371337890625,0.0,1632.813232421875,0.8792652487754822,1.0,0.0,3.0,1.0,0.0
17737800,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8045225143432617,0.1487540453672409,0.1342755109071731,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.872788667678833,0.1920101344585418,0.1821240186691284,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9186989068984984,0.2225310802459716,0.1557023227214813,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8390029668807983,0.1699415445327758,0.1613521426916122,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7096845507621765,0.1008253321051597,0.4571157395839691,285.0595397949219,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026123046875,285.0536193847656,1.0,0.2526690363883972,1.0,1.0,0.0,1.0,-1.3088396787643433,1.3088382482528689,1.4416947351492126e-06,0.992050290107727,0.952073335647583,0.952073335647583,0.0,32.00999450683594,25.0,34146.07421875,-0.0,199.142822265625,1.0,282.1407165527344,284.4442138671875,297.0409851074219,299.3101806640625,293.1499938964844,293.1499938964844,281.8500061035156,30951.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027865648269653,1.0,0.0,0.0,3.5494399070739746,3.549462080001831,8.406456686316233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.61474609375,0.0,1387.4105224609375,1895.4371337890625,0.0,1632.813232421875,0.8792652487754822,1.0,0.0,3.0,1.0,0.0
17737860,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8191623687744141,0.1490377187728881,0.1346575170755386,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.890185534954071,0.1929661035537719,0.1831352710723877,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9399408102035522,0.2238188534975052,0.1567229628562927,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8544812202453613,0.1706647425889969,0.1621211767196655,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207655906677246,0.1002969071269035,0.4548224806785583,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938537597656,284.863525390625,1.0,0.2502599656581878,1.0,1.0,0.0,1.0,-1.309909701347351,1.3099082708358765,1.443717337679118e-06,0.9928358793258668,0.8028196096420288,0.8028196096420288,0.0,30.052473068237305,25.0,34515.5390625,-0.0,195.15133666992188,1.0,281.8585205078125,284.2659606933594,297.1384582519531,299.5064392089844,293.1499938964844,293.1499938964844,282.1499938964844,41483.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161596417427063,1.0,0.0,0.0,3.414172887802124,3.4141955375671387,7.777935024932958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.0146484375,0.0,1324.6617431640625,1895.4371337890625,0.0,1740.54052734375,0.8561556339263916,1.0,0.0,3.0,1.0,0.0
17737920,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8191623687744141,0.1490377187728881,0.1346575170755386,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.890185534954071,0.1929661035537719,0.1831352710723877,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9399408102035522,0.2238188534975052,0.1567229628562927,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8544812202453613,0.1706647425889969,0.1621211767196655,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207655906677246,0.1002969071269035,0.4548224806785583,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938537597656,284.863525390625,1.0,0.2502599656581878,1.0,1.0,0.0,1.0,-1.309909701347351,1.3099082708358765,1.443717337679118e-06,0.9928358793258668,0.8028196096420288,0.8028196096420288,0.0,30.052473068237305,25.0,34515.5390625,-0.0,195.15133666992188,1.0,281.8585205078125,284.2659606933594,297.1384582519531,299.5064392089844,293.1499938964844,293.1499938964844,282.1499938964844,41483.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161596417427063,1.0,0.0,0.0,3.414172887802124,3.4141955375671387,7.777935024932958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.0146484375,0.0,1324.6617431640625,1895.4371337890625,0.0,1740.54052734375,0.8561556339263916,1.0,0.0,3.0,1.0,0.0
17737980,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8305749893188477,0.1497324109077453,0.1350340396165847,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.904667854309082,0.1942251920700073,0.1841046065092086,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9568129777908324,0.2255486696958542,0.1577286422252655,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8676012754440308,0.1716615855693817,0.1628590077161789,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7289708852767944,0.0999372228980064,0.4524807631969452,285.057861328125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890625,285.0525207519531,1.0,0.2484817951917648,1.0,1.0,0.0,1.0,-1.310804843902588,1.3108034133911133,1.445396947019617e-06,0.9934777617454528,0.9619417190551758,0.9619417190551758,0.0,28.63927459716797,25.0,34346.1484375,-0.0,192.3082427978516,1.0,282.1410827636719,284.4372253417969,297.08013916015625,299.3638916015625,293.1499938964844,293.1499938964844,281.8500061035156,30984.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038774490356445,1.0,0.0,0.0,3.58132553100586,3.581347942352295,8.558168929084786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.76220703125,0.0,1421.2794189453125,1895.4371337890625,0.0,1641.48681640625,0.8864781260490417,1.0,0.0,3.0,1.0,0.0
17738040,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8305749893188477,0.1497324109077453,0.1350340396165847,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.904667854309082,0.1942251920700073,0.1841046065092086,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9568129777908324,0.2255486696958542,0.1577286422252655,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8676012754440308,0.1716615855693817,0.1628590077161789,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7289708852767944,0.0999372228980064,0.4524807631969452,285.057861328125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890625,285.0525207519531,1.0,0.2484817951917648,1.0,1.0,0.0,1.0,-1.310804843902588,1.3108034133911133,1.445396947019617e-06,0.9934777617454528,0.9619417190551758,0.9619417190551758,0.0,28.63927459716797,25.0,34346.1484375,-0.0,192.3082427978516,1.0,282.1410827636719,284.4372253417969,297.08013916015625,299.3638916015625,293.1499938964844,293.1499938964844,281.8500061035156,30984.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038774490356445,1.0,0.0,0.0,3.58132553100586,3.581347942352295,8.558168929084786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.76220703125,0.0,1421.2794189453125,1895.4371337890625,0.0,1641.48681640625,0.8864781260490417,1.0,0.0,3.0,1.0,0.0
17738100,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8363887071609497,0.1499858796596527,0.1353517770767212,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9123649597167968,0.1947679966688156,0.1846960186958313,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9647439122200012,0.2262712270021438,0.1583210974931717,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.874306321144104,0.1720883101224899,0.1633281260728836,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7330911755561829,0.0997379869222641,0.4516963064670563,284.90850830078125,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.28631591796875,284.8759460449219,1.0,0.2478256523609161,1.0,1.0,0.0,1.0,-1.312229871749878,1.312228441238403,1.4481876178251696e-06,0.9946264028549194,0.8789290189743042,0.8789290189743042,0.0,28.01728630065918,25.0,35097.32421875,-0.0,191.40802001953125,1.0,281.8983459472656,284.2362365722656,297.1729431152344,299.6047668457031,293.1499938964844,293.1499938964844,281.8500061035156,34231.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129413485527039,1.0,0.0,0.0,3.6170711517333984,3.6170945167541504,8.729862202017102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.06982421875,0.0,1483.7296142578125,1895.4371337890625,0.0,1714.34228515625,0.894509494304657,1.0,0.0,3.0,1.0,0.0
17738160,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8399136066436768,0.1499877274036407,0.1354248374700546,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9175264239311218,0.1950860470533371,0.1850634962320327,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9696245789527892,0.2267112284898758,0.1586904674768448,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8786179423332214,0.172312930226326,0.1635996550321579,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7353501915931702,0.0994124338030815,0.4503907561302185,284.8497619628906,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.281005859375,284.85809326171875,1.0,0.2472414821386337,1.0,1.0,0.0,1.0,-1.3119622468948364,1.3119608163833618,1.4477105878540897e-06,0.9944633841514589,0.8098540306091309,0.8098540306091309,0.0,27.61349105834961,25.0,34760.0078125,-0.0,190.41476440429688,1.0,281.8581848144531,284.2524108886719,297.17596435546875,299.55926513671875,293.1499938964844,293.1499938964844,282.1499938964844,41214.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172468900680542,1.0,0.0,0.0,3.45688271522522,3.4569058418273926,7.973749802658858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.09765625,0.0,1365.6915283203125,1895.4371337890625,0.0,1749.4293212890625,0.8653762936592102,1.0,0.0,3.0,1.0,0.0
17738220,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.847571074962616,0.1506595760583877,0.1358002573251724,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9285247921943665,0.1962589025497436,0.1859710067510604,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9792927503585817,0.2283225506544113,0.1596272587776184,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8876689672470093,0.173238605260849,0.1642917096614837,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401175498962402,0.0990449264645576,0.4481423497200012,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27685546875,285.0530700683594,1.0,0.2463249564170837,1.0,1.0,0.0,1.0,-1.3127561807632446,1.31275475025177,1.4494071365334094e-06,0.995259404182434,0.9699990153312684,0.9699990153312684,0.0,26.855499267578125,25.0,34565.94140625,-0.0,188.99313354492188,1.0,282.1414489746094,284.4313049316406,297.11895751953125,299.416015625,293.1499938964844,293.1499938964844,281.8500061035156,31140.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048131823539734,1.0,0.0,0.0,3.613691806793213,3.613714694976807,8.713557804185257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.87255859375,0.0,1457.1483154296875,1895.4371337890625,0.0,1648.943115234375,0.8938820362091064,1.0,0.0,3.0,1.0,0.0
17738280,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.847571074962616,0.1506595760583877,0.1358002573251724,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9285247921943665,0.1962589025497436,0.1859710067510604,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9792927503585817,0.2283225506544113,0.1596272587776184,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8876689672470093,0.173238605260849,0.1642917096614837,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401175498962402,0.0990449264645576,0.4481423497200012,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.27685546875,285.0530700683594,1.0,0.2463249564170837,1.0,1.0,0.0,1.0,-1.3127561807632446,1.31275475025177,1.4494071365334094e-06,0.995259404182434,0.9699990153312684,0.9699990153312684,0.0,26.855499267578125,25.0,34565.94140625,-0.0,188.99313354492188,1.0,282.1414489746094,284.4313049316406,297.11895751953125,299.416015625,293.1499938964844,293.1499938964844,281.8500061035156,31140.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048131823539734,1.0,0.0,0.0,3.613691806793213,3.613714694976807,8.713557804185257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.87255859375,0.0,1457.1483154296875,1895.4371337890625,0.0,1648.943115234375,0.8938820362091064,1.0,0.0,3.0,1.0,0.0
17738340,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.853872537612915,0.1509043723344802,0.1362004578113556,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9375309348106384,0.1970440000295639,0.186878502368927,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9865670204162598,0.2293742299079895,0.16052807867527,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8950980305671692,0.1738317310810089,0.1649958193302154,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7437228560447693,0.0985172614455223,0.4461256563663482,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2695007324219,284.8570861816406,1.0,0.2457160502672195,1.0,1.0,0.0,1.0,-1.3138341903686523,1.3138327598571775,1.451845719202538e-06,0.9964879751205444,0.8175859451293945,0.8175859451293945,0.0,26.30680084228516,25.0,35009.71484375,-0.0,188.1334228515625,1.0,281.85797119140625,284.2431030273437,297.2171936035156,299.6153259277344,293.1499938964844,293.1499938964844,282.1499938964844,41055.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181084156036377,1.0,0.0,0.0,3.496732473373413,3.496755838394165,8.158646096489974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.818359375,0.0,1405.4783935546875,1895.4371337890625,0.0,1756.48583984375,0.8738109469413757,1.0,0.0,3.0,1.0,0.0
17738400,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.853872537612915,0.1509043723344802,0.1362004578113556,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9375309348106384,0.1970440000295639,0.186878502368927,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9865670204162598,0.2293742299079895,0.16052807867527,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8950980305671692,0.1738317310810089,0.1649958193302154,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7437228560447693,0.0985172614455223,0.4461256563663482,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2695007324219,284.8570861816406,1.0,0.2457160502672195,1.0,1.0,0.0,1.0,-1.3138341903686523,1.3138327598571775,1.451845719202538e-06,0.9964879751205444,0.8175859451293945,0.8175859451293945,0.0,26.30680084228516,25.0,35009.71484375,-0.0,188.1334228515625,1.0,281.85797119140625,284.2431030273437,297.2171936035156,299.6153259277344,293.1499938964844,293.1499938964844,282.1499938964844,41055.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181084156036377,1.0,0.0,0.0,3.496732473373413,3.496755838394165,8.158646096489974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.818359375,0.0,1405.4783935546875,1895.4371337890625,0.0,1756.48583984375,0.8738109469413757,1.0,0.0,3.0,1.0,0.0
17738460,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.858906090259552,0.1515697985887527,0.1365796029567718,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9446141719818116,0.1981464624404907,0.1877292692661285,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9920467734336852,0.2308825999498367,0.1613988280296325,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9010112285614014,0.1747070103883743,0.165650263428688,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7461327910423279,0.0981440991163253,0.4439185857772827,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2660217285156,285.0550537109375,1.0,0.2452596575021743,1.0,1.0,0.0,1.0,-1.314489722251892,1.3144882917404177,1.453393110750767e-06,0.9973050951957704,0.9786851406097412,0.9786851406097412,0.0,25.90282440185547,25.0,34798.7109375,-0.0,187.45318603515625,1.0,282.14178466796875,284.4265441894531,297.1629638671875,299.47412109375,293.1499938964844,293.1499938964844,281.8500061035156,31281.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056604027748108,1.0,0.0,0.0,3.6458356380462646,3.6458587646484375,8.869261591826216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.642578125,0.0,1493.275390625,1895.4371337890625,0.0,1655.70703125,0.9012322425842284,1.0,0.0,3.0,1.0,0.0
17738520,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.858906090259552,0.1515697985887527,0.1365796029567718,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9446141719818116,0.1981464624404907,0.1877292692661285,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9920467734336852,0.2308825999498367,0.1613988280296325,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9010112285614014,0.1747070103883743,0.165650263428688,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7461327910423279,0.0981440991163253,0.4439185857772827,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2660217285156,285.0550537109375,1.0,0.2452596575021743,1.0,1.0,0.0,1.0,-1.314489722251892,1.3144882917404177,1.453393110750767e-06,0.9973050951957704,0.9786851406097412,0.9786851406097412,0.0,25.90282440185547,25.0,34798.7109375,-0.0,187.45318603515625,1.0,282.14178466796875,284.4265441894531,297.1629638671875,299.47412109375,293.1499938964844,293.1499938964844,281.8500061035156,31281.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056604027748108,1.0,0.0,0.0,3.6458356380462646,3.6458587646484375,8.869261591826216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.642578125,0.0,1493.275390625,1895.4371337890625,0.0,1655.70703125,0.9012322425842284,1.0,0.0,3.0,1.0,0.0
17738580,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8630431294441223,0.1518140733242035,0.1369908601045608,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9503009915351868,0.198865994811058,0.18858702480793,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.996256947517395,0.2318353801965713,0.1622408777475357,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059157371520996,0.1752548813819885,0.1663233190774917,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478160262107849,0.0976161733269691,0.4419455826282501,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25927734375,284.8559265136719,1.0,0.2449867725372314,1.0,1.0,0.0,1.0,-1.315465807914734,1.3154643774032593,1.4554983636116958e-06,0.9982991814613342,0.8260315656661987,0.8260315656661987,0.0,25.611793518066406,28.0,35277.70703125,-0.0,187.1331787109375,1.0,281.85772705078125,284.233154296875,297.2635498046875,299.67779541015625,293.1499938964844,293.1499938964844,282.1499938964844,40784.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189653515815735,1.0,0.0,0.0,3.538837432861328,3.538861036300659,8.356309422197228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.28173828125,0.0,1447.6806640625,1895.4371337890625,0.0,1763.5169677734375,0.8828502893447876,1.0,0.0,3.0,1.0,0.0
17738640,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8630431294441223,0.1518140733242035,0.1369908601045608,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9503009915351868,0.198865994811058,0.18858702480793,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.996256947517395,0.2318353801965713,0.1622408777475357,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059157371520996,0.1752548813819885,0.1663233190774917,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478160262107849,0.0976161733269691,0.4419455826282501,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25927734375,284.8559265136719,1.0,0.2449867725372314,1.0,1.0,0.0,1.0,-1.315465807914734,1.3154643774032593,1.4554983636116958e-06,0.9982991814613342,0.8260315656661987,0.8260315656661987,0.0,25.611793518066406,28.0,35277.70703125,-0.0,187.1331787109375,1.0,281.85772705078125,284.233154296875,297.2635498046875,299.67779541015625,293.1499938964844,293.1499938964844,282.1499938964844,40784.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189653515815735,1.0,0.0,0.0,3.538837432861328,3.538861036300659,8.356309422197228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.28173828125,0.0,1447.6806640625,1895.4371337890625,0.0,1763.5169677734375,0.8828502893447876,1.0,0.0,3.0,1.0,0.0
17738700,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8607403635978699,0.1520234197378158,0.1370656341314315,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9478274583816528,0.1992829442024231,0.1888856738805771,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.994583785533905,0.2324142307043075,0.1625431627035141,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.90359365940094,0.1755778193473816,0.1665455847978592,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7450739741325378,0.0973683148622512,0.4406396746635437,285.007568359375,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2564392089844,285.0375061035156,1.0,0.2453083097934723,1.0,1.0,0.0,1.0,-1.314975023269653,1.3149735927581787,1.454607627238147e-06,0.9979856014251708,0.9195452332496644,0.9195452332496644,0.0,25.83694839477539,28.0,34778.15625,-0.0,187.4705047607422,1.0,282.0987548828125,284.4292907714844,297.1933288574219,299.4696655273437,293.1499938964844,293.1499938964844,282.1499938964844,35365.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104194760322571,1.0,0.0,0.0,3.544807910919189,3.544830799102783,8.384529905924865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.07861328125,0.0,1414.6473388671875,1895.4371337890625,0.0,1693.9317626953125,0.8844748139381409,1.0,0.0,3.0,1.0,0.0
17738760,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8586357831954956,0.1524732857942581,0.1373988837003708,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9453153014183044,0.1999013125896453,0.1894094198942184,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9929048418998718,0.233244314789772,0.1630671620368957,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9013171792030334,0.1760827451944351,0.1669685691595077,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7423668503761292,0.0972368195652961,0.4398925304412842,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2563171386719,285.0565795898437,1.0,0.245915025472641,1.0,1.0,0.0,1.0,-1.3162423372268677,1.316240906715393,1.4571597830581595e-06,0.9990736246109008,0.9874846935272216,0.9874846935272216,0.0,26.128223419189453,31.0,35047.30078125,-0.0,188.55409240722656,1.0,282.14190673828125,284.42108154296875,297.2117614746094,299.5380554199219,293.1499938964844,293.1499938964844,281.8500061035156,31476.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065990567207336,1.0,0.0,0.0,3.680066585540772,3.680090188980103,9.036591563926776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.77392578125,0.0,1532.7557373046875,1895.4371337890625,0.0,1663.216064453125,0.9091067314147948,1.0,0.0,3.0,1.0,0.0
17738820,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484244346618652,0.152710348367691,0.1378608345985412,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9324740767478944,0.2005551755428314,0.1902647316455841,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9834421277046204,0.2340997606515884,0.163886085152626,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8902140259742737,0.1765836030244827,0.1676566749811172,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322625517845154,0.0967021137475967,0.4381643235683441,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.25006103515625,284.8554992675781,1.0,0.24775992333889,1.0,1.0,0.0,1.0,-1.3175604343414309,1.317559003829956,1.4599362430089968e-06,1.000336527824402,0.8359183073043823,0.8359183073043823,0.0,27.30887222290039,34.0,35575.390625,-0.0,191.6505126953125,1.0,281.8574523925781,284.2231140136719,297.3139038085937,299.7460021972656,293.1499938964844,293.1499938964844,282.1499938964844,40455.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199239730834961,1.0,0.0,0.0,3.5844783782958984,3.584502696990967,8.57324494063505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.94287109375,0.0,1494.224609375,1895.4371337890625,0.0,1771.39599609375,0.8926791548728943,1.0,0.0,3.0,1.0,0.0
17738880,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484244346618652,0.152710348367691,0.1378608345985412,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9324740767478944,0.2005551755428314,0.1902647316455841,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9834421277046204,0.2340997606515884,0.163886085152626,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8902140259742737,0.1765836030244827,0.1676566749811172,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322625517845154,0.0967021137475967,0.4381643235683441,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.25006103515625,284.8554992675781,1.0,0.24775992333889,1.0,1.0,0.0,1.0,-1.3175604343414309,1.317559003829956,1.4599362430089968e-06,1.000336527824402,0.8359183073043823,0.8359183073043823,0.0,27.30887222290039,34.0,35575.390625,-0.0,191.6505126953125,1.0,281.8574523925781,284.2231140136719,297.3139038085937,299.7460021972656,293.1499938964844,293.1499938964844,282.1499938964844,40455.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199239730834961,1.0,0.0,0.0,3.5844783782958984,3.584502696990967,8.57324494063505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.94287109375,0.0,1494.224609375,1895.4371337890625,0.0,1771.39599609375,0.8926791548728943,1.0,0.0,3.0,1.0,0.0
17738940,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8353296518325806,0.1533537358045578,0.1382946223020553,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9152434468269348,0.2015207409858703,0.1910628527402877,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.969174861907959,0.2354087829589843,0.1646716445684433,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8756076097488403,0.1773594319820404,0.1682952344417572,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195025682449341,0.0963100343942642,0.436267614364624,285.0639953613281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2455139160156,285.0604858398437,1.0,0.2502061724662781,1.0,1.0,0.0,1.0,-1.3184696435928345,1.3184680938720703,1.4618639170294043e-06,1.0012195110321045,0.9997545480728148,0.9997545480728148,0.0,28.9760684967041,37.0,35327.984375,-0.0,195.7038116455078,1.0,282.1424865722656,284.416748046875,297.2637634277344,299.6073913574219,293.1499938964844,293.1499938964844,281.8500061035156,31586.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076298594474792,1.0,0.0,0.0,3.717444658279419,3.717468500137329,9.221091090694244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.7861328125,0.0,1575.8702392578125,1895.4371337890625,0.0,1671.4791259765625,0.9176077246665956,1.0,0.0,3.0,1.0,0.0
17739000,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8353296518325806,0.1533537358045578,0.1382946223020553,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9152434468269348,0.2015207409858703,0.1910628527402877,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.969174861907959,0.2354087829589843,0.1646716445684433,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8756076097488403,0.1773594319820404,0.1682952344417572,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195025682449341,0.0963100343942642,0.436267614364624,285.0639953613281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2455139160156,285.0604858398437,1.0,0.2502061724662781,1.0,1.0,0.0,1.0,-1.3184696435928345,1.3184680938720703,1.4618639170294043e-06,1.0012195110321045,0.9997545480728148,0.9997545480728148,0.0,28.9760684967041,37.0,35327.984375,-0.0,195.7038116455078,1.0,282.1424865722656,284.416748046875,297.2637634277344,299.6073913574219,293.1499938964844,293.1499938964844,281.8500061035156,31586.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076298594474792,1.0,0.0,0.0,3.717444658279419,3.717468500137329,9.221091090694244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.7861328125,0.0,1575.8702392578125,1895.4371337890625,0.0,1671.4791259765625,0.9176077246665956,1.0,0.0,3.0,1.0,0.0
17739060,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8216242790222168,0.1535840034484863,0.1387863606214523,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8982052206993103,0.2021137177944183,0.1918977200984954,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9518526196479796,0.2361750304698944,0.1654575169086456,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8603241443634033,0.1778159290552139,0.1689778864383697,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7051045298576355,0.0957797616720199,0.4346978366374969,284.84832763671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.232421875,284.8536682128906,1.0,0.2531674206256866,1.0,1.0,0.0,1.0,-1.319942831993103,1.3199414014816284,1.4649615422968054e-06,1.0026172399520874,0.8467758893966675,0.8467758893966675,0.0,30.99857521057129,40.0,35898.44140625,-0.0,200.7575225830078,1.0,281.8565368652344,284.21112060546875,297.368408203125,299.82012939453125,293.1499938964844,293.1499938964844,282.1499938964844,40055.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210986018180847,1.0,0.0,0.0,3.634078979492188,3.634103536605835,8.812152714199328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.64990234375,0.0,1545.73779296875,1895.4371337890625,0.0,1781.0701904296875,0.9035164713859558,1.0,0.0,3.0,1.0,0.0
17739120,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8216242790222168,0.1535840034484863,0.1387863606214523,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8982052206993103,0.2021137177944183,0.1918977200984954,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9518526196479796,0.2361750304698944,0.1654575169086456,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8603241443634033,0.1778159290552139,0.1689778864383697,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7051045298576355,0.0957797616720199,0.4346978366374969,284.84832763671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.232421875,284.8536682128906,1.0,0.2531674206256866,1.0,1.0,0.0,1.0,-1.319942831993103,1.3199414014816284,1.4649615422968054e-06,1.0026172399520874,0.8467758893966675,0.8467758893966675,0.0,30.99857521057129,40.0,35898.44140625,-0.0,200.7575225830078,1.0,281.8565368652344,284.21112060546875,297.368408203125,299.82012939453125,293.1499938964844,293.1499938964844,282.1499938964844,40055.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210986018180847,1.0,0.0,0.0,3.634078979492188,3.634103536605835,8.812152714199328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.64990234375,0.0,1545.73779296875,1895.4371337890625,0.0,1781.0701904296875,0.9035164713859558,1.0,0.0,3.0,1.0,0.0
17739180,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8072728514671326,0.1542160212993621,0.1392276883125305,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8817214369773865,0.2030130475759506,0.1926541030406952,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9327336549758912,0.2373891472816467,0.1661903858184814,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8452973961830139,0.1785421818494796,0.1695912033319473,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6897608041763306,0.0953954309225082,0.4329565763473511,285.06640625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265625,285.0636291503906,1.0,0.2564217746257782,1.0,1.0,0.0,1.0,-1.320904016494751,1.3209025859832764,1.4670137034045183e-06,1.0035611391067505,1.0,1.0,0.0,33.30463409423828,43.0,35620.11328125,0.0,206.27870178222656,1.0,282.1428527832031,284.41168212890625,297.3188171386719,299.680908203125,293.1499938964844,293.1499938964844,281.8500061035156,31916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088679075241089,1.0,0.0,0.0,3.755938053131104,3.755962371826172,9.41304449497693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.63427734375,0.0,1622.8128662109375,1895.4371337890625,0.0,1681.427490234375,0.926426112651825,1.0,0.0,3.0,1.0,0.0
17739240,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8072728514671326,0.1542160212993621,0.1392276883125305,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8817214369773865,0.2030130475759506,0.1926541030406952,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9327336549758912,0.2373891472816467,0.1661903858184814,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8452973961830139,0.1785421818494796,0.1695912033319473,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6897608041763306,0.0953954309225082,0.4329565763473511,285.06640625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265625,285.0636291503906,1.0,0.2564217746257782,1.0,1.0,0.0,1.0,-1.320904016494751,1.3209025859832764,1.4670137034045183e-06,1.0035611391067505,1.0,1.0,0.0,33.30463409423828,43.0,35620.11328125,0.0,206.27870178222656,1.0,282.1428527832031,284.41168212890625,297.3188171386719,299.680908203125,293.1499938964844,293.1499938964844,281.8500061035156,31916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088679075241089,1.0,0.0,0.0,3.755938053131104,3.755962371826172,9.41304449497693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.63427734375,0.0,1622.8128662109375,1895.4371337890625,0.0,1681.427490234375,0.926426112651825,1.0,0.0,3.0,1.0,0.0
17739300,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8008094429969788,0.1544837057590484,0.1396167278289795,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8746708631515503,0.2034068703651428,0.1931729763746261,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9242789149284364,0.2378920465707779,0.1666815876960754,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8389623165130615,0.1788612753152847,0.1700262278318405,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.6830517053604126,0.0951956659555435,0.4324805736541748,284.92120361328125,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2232666015625,284.8895568847656,1.0,0.2581828832626343,1.0,1.0,0.0,1.0,-1.322535276412964,1.3225338459014893,1.470339270781551e-06,1.0049850940704346,0.9323535561561584,0.9323535561561584,0.0,34.46285629272461,43.0,36443.7265625,0.0,209.46519470214844,1.0,281.8951416015625,284.2106628417969,297.41558837890625,299.9294128417969,293.1499938964844,293.1499938964844,281.8500061035156,34140.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179282903671265,1.0,0.0,0.0,3.7924437522888175,3.792468786239624,9.596913059795042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.59130859375,0.0,1683.038818359375,1895.4371337890625,0.0,1755.0093994140625,0.934480845928192,1.0,0.0,3.0,1.0,0.0
17739360,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7930362820625305,0.1544997990131378,0.1397684961557388,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8664742708206177,0.2035579085350036,0.1934606879949569,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.914368212223053,0.2380818575620651,0.1669384986162185,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8316152691841125,0.1789649277925491,0.1702592372894287,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.6753988265991211,0.0948744714260101,0.4315152466297149,284.85162353515625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2148132324219,284.8555603027344,1.0,0.2599605917930603,1.0,1.0,0.0,1.0,-1.3224936723709106,1.3224921226501465,1.4703726947118412e-06,1.0050790309906006,0.8595582842826843,0.8595582842826843,0.0,35.80353546142578,46.0,36236.1640625,0.0,212.46717834472656,1.0,281.8566589355469,284.2020568847656,297.4239807128906,299.8965148925781,293.1499938964844,293.1499938964844,282.1499938964844,39611.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222706079483032,1.0,0.0,0.0,3.684178590774536,3.684203624725342,9.05679712559504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.68603515625,0.0,1598.804931640625,1895.4371337890625,0.0,1790.7440185546875,0.9143327474594116,1.0,0.0,3.0,1.0,0.0
