time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.77968829870224,0.1552685052156448,0.1403276920318603,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8523844480514526,0.2044065743684768,0.1941837519407272,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8983201384544373,0.2392157316207885,0.1676264554262161,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8187371492385864,0.1796541213989257,0.1708524525165558,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6619791984558105,0.094490498304367,0.4298557937145233,285.0673828125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2100524902344,285.0660400390625,1.0,0.2636192739009857,1.0,1.0,0.0,1.0,-1.3235764503479004,1.3235749006271362,1.472697704230086e-06,1.0061503648757937,1.0,1.0,0.0,38.46670913696289,49.0,35918.91015625,0.0,218.8560485839844,1.0,282.1425170898437,284.4059753417969,297.3769836425781,299.7583312988281,293.1499938964844,293.1499938964844,281.8500061035156,32422.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102376222610474,1.0,0.0,0.0,3.7942864894866943,3.794311285018921,9.6062410648301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.267578125,0.0,1671.8702392578125,1895.4371337890625,0.0,1692.464111328125,0.9351072907447816,1.0,0.0,3.0,1.0,0.0
17739480,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.77968829870224,0.1552685052156448,0.1403276920318603,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8523844480514526,0.2044065743684768,0.1941837519407272,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8983201384544373,0.2392157316207885,0.1676264554262161,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8187371492385864,0.1796541213989257,0.1708524525165558,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6619791984558105,0.094490498304367,0.4298557937145233,285.0673828125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2100524902344,285.0660400390625,1.0,0.2636192739009857,1.0,1.0,0.0,1.0,-1.3235764503479004,1.3235749006271362,1.472697704230086e-06,1.0061503648757937,1.0,1.0,0.0,38.46670913696289,49.0,35918.91015625,0.0,218.8560485839844,1.0,282.1425170898437,284.4059753417969,297.3769836425781,299.7583312988281,293.1499938964844,293.1499938964844,281.8500061035156,32422.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102376222610474,1.0,0.0,0.0,3.7942864894866943,3.794311285018921,9.6062410648301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.267578125,0.0,1671.8702392578125,1895.4371337890625,0.0,1692.464111328125,0.9351072907447816,1.0,0.0,3.0,1.0,0.0
17739540,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.767946720123291,0.1557246446609497,0.1410340368747711,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8399844169616699,0.2049164175987243,0.1949653774499893,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8843560218811035,0.2398460954427719,0.1683375239372253,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8065876364707947,0.1800528019666671,0.1715060919523239,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6501889824867249,0.0939759165048599,0.4284833073616028,284.8555603027344,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998291015625,284.8588562011719,1.0,0.267433762550354,1.0,1.0,0.0,1.0,-1.3253556489944458,1.3253540992736816,1.476465399719018e-06,1.0078471899032593,0.8722628355026245,0.8722628355026245,0.0,41.23006820678711,37.0,36583.05859375,0.0,225.7384185791016,1.0,281.85595703125,284.1948547363281,297.48193359375,299.9755859375,293.1499938964844,293.1499938964844,282.1499938964844,39222.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235769629478455,1.0,0.0,0.0,3.73089599609375,3.730921506881714,9.287944067182252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.05810546875,0.0,1649.6875,1895.4371337890625,0.0,1801.5517578125,0.9245647192001344,1.0,0.0,3.0,1.0,0.0
17739600,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.767946720123291,0.1557246446609497,0.1410340368747711,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8399844169616699,0.2049164175987243,0.1949653774499893,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8843560218811035,0.2398460954427719,0.1683375239372253,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8065876364707947,0.1800528019666671,0.1715060919523239,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6501889824867249,0.0939759165048599,0.4284833073616028,284.8555603027344,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998291015625,284.8588562011719,1.0,0.267433762550354,1.0,1.0,0.0,1.0,-1.3253556489944458,1.3253540992736816,1.476465399719018e-06,1.0078471899032593,0.8722628355026245,0.8722628355026245,0.0,41.23006820678711,37.0,36583.05859375,0.0,225.7384185791016,1.0,281.85595703125,284.1948547363281,297.48193359375,299.9755859375,293.1499938964844,293.1499938964844,282.1499938964844,39222.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235769629478455,1.0,0.0,0.0,3.73089599609375,3.730921506881714,9.287944067182252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.05810546875,0.0,1649.6875,1895.4371337890625,0.0,1801.5517578125,0.9245647192001344,1.0,0.0,3.0,1.0,0.0
17739660,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7734148502349854,0.1566227525472641,0.1415774822235107,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.845333456993103,0.2057356685400009,0.1955109387636184,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8905607461929321,0.2409219890832901,0.1688728928565979,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8118765950202942,0.1807241886854171,0.1719330847263336,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.6527617573738098,0.0936028510332107,0.4261764585971832,285.07147216796875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19586181640625,285.0707702636719,1.0,0.2656578421592712,1.0,1.0,0.0,1.0,-1.3250476121902466,1.3250460624694824,1.4760673821001546e-06,1.007832646369934,1.0,1.0,0.0,40.25588607788086,25.0,36191.140625,0.0,223.4279022216797,1.0,282.14306640625,284.4024353027344,297.43524169921875,299.8355712890625,293.1499938964844,293.1499938964844,281.8500061035156,33027.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115643620491028,1.0,0.0,0.0,3.82910418510437,3.829129457473755,9.783351515579852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.70751953125,0.0,1718.376220703125,1895.4371337890625,0.0,1703.1846923828125,0.94283127784729,1.0,0.0,3.0,1.0,0.0
17739720,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7734148502349854,0.1566227525472641,0.1415774822235107,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.845333456993103,0.2057356685400009,0.1955109387636184,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8905607461929321,0.2409219890832901,0.1688728928565979,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8118765950202942,0.1807241886854171,0.1719330847263336,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.6527617573738098,0.0936028510332107,0.4261764585971832,285.07147216796875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19586181640625,285.0707702636719,1.0,0.2656578421592712,1.0,1.0,0.0,1.0,-1.3250476121902466,1.3250460624694824,1.4760673821001546e-06,1.007832646369934,1.0,1.0,0.0,40.25588607788086,25.0,36191.140625,0.0,223.4279022216797,1.0,282.14306640625,284.4024353027344,297.43524169921875,299.8355712890625,293.1499938964844,293.1499938964844,281.8500061035156,33027.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115643620491028,1.0,0.0,0.0,3.82910418510437,3.829129457473755,9.783351515579852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.70751953125,0.0,1718.376220703125,1895.4371337890625,0.0,1703.1846923828125,0.94283127784729,1.0,0.0,3.0,1.0,0.0
17739780,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.795515775680542,0.1572417765855789,0.1421694606542587,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8680055141448975,0.2062664180994033,0.1960357427597046,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.916664719581604,0.2415528744459152,0.1693800836801529,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8327046036720276,0.181154116988182,0.1723394691944122,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6692174673080444,0.0931452587246894,0.4237383008003235,284.8584289550781,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18707275390625,284.8606262207031,1.0,0.2601013779640198,1.0,1.0,0.0,1.0,-1.3245607614517212,1.324559211730957,1.475355816182855e-06,1.0077192783355713,0.8822324872016907,0.8822324872016907,0.0,36.23033142089844,25.0,36841.39453125,0.0,214.1744842529297,1.0,281.8558044433594,284.187255859375,297.5392761230469,300.0505065917969,293.1499938964844,293.1499938964844,282.1499938964844,39011.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245675325393677,1.0,0.0,0.0,3.770371913909912,3.770397663116455,9.485531222708232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.31591796875,0.0,1694.5325927734375,1895.4371337890625,0.0,1809.7646484375,0.9332179427146912,1.0,0.0,3.0,1.0,0.0
17739840,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.795515775680542,0.1572417765855789,0.1421694606542587,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8680055141448975,0.2062664180994033,0.1960357427597046,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.916664719581604,0.2415528744459152,0.1693800836801529,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8327046036720276,0.181154116988182,0.1723394691944122,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6692174673080444,0.0931452587246894,0.4237383008003235,284.8584289550781,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18707275390625,284.8606262207031,1.0,0.2601013779640198,1.0,1.0,0.0,1.0,-1.3245607614517212,1.324559211730957,1.475355816182855e-06,1.0077192783355713,0.8822324872016907,0.8822324872016907,0.0,36.23033142089844,25.0,36841.39453125,0.0,214.1744842529297,1.0,281.8558044433594,284.187255859375,297.5392761230469,300.0505065917969,293.1499938964844,293.1499938964844,282.1499938964844,39011.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245675325393677,1.0,0.0,0.0,3.770371913909912,3.770397663116455,9.485531222708232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.31591796875,0.0,1694.5325927734375,1895.4371337890625,0.0,1809.7646484375,0.9332179427146912,1.0,0.0,3.0,1.0,0.0
17739900,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8055322170257568,0.1576291173696518,0.1423333138227462,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8786052465438843,0.2065724730491638,0.1961578875780105,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9295727014541626,0.241941288113594,0.1694969683885574,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8421162962913513,0.1814046800136566,0.1724215745925903,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6767736673355103,0.0929343849420547,0.4222628772258758,285.010009765625,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1829528808594,285.041015625,1.0,0.2579744160175323,1.0,1.0,0.0,1.0,-1.3233704566955566,1.323369026184082,1.4730946986674098e-06,1.0068683624267578,0.9721024632453918,0.9721024632453918,0.0,34.592952728271484,25.0,36228.109375,0.0,210.0570678710937,1.0,282.1043395996094,284.38800048828125,297.4718322753906,299.8392333984375,293.1499938964844,293.1499938964844,282.1499938964844,35495.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160351872444153,1.0,0.0,0.0,3.7666244506835938,3.7666494846344,9.466684218750744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.89208984375,0.0,1662.936279296875,1895.4371337890625,0.0,1739.5244140625,0.933510422706604,1.0,0.0,3.0,1.0,0.0
17739960,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8154922723770142,0.1583077609539032,0.142784371972084,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8895067572593689,0.2071182429790496,0.1965268403291702,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.942696750164032,0.2426372021436691,0.1698578298091888,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8518644571304321,0.181869626045227,0.1727232635021209,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.6845394968986511,0.0928462892770767,0.4213683605194092,285.0755920410156,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1839599609375,285.0762634277344,1.0,0.2561692595481872,1.0,1.0,0.0,1.0,-1.3240748643875122,1.324073314666748,1.4745768339707863e-06,1.0075302124023438,1.0,1.0,0.0,33.14310073852539,25.0,36411.6875,0.0,207.0432281494141,1.0,282.1432800292969,284.4020690917969,297.4926452636719,299.90655517578125,293.1499938964844,293.1499938964844,281.8500061035156,33422.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122384905815125,1.0,0.0,0.0,3.8518898487091056,3.8519153594970703,9.90013290902425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.35791015625,0.0,1749.2427978515625,1895.4371337890625,0.0,1708.6431884765625,0.9487546682357788,1.0,0.0,3.0,1.0,0.0
17740020,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8317819833755493,0.1590806990861892,0.1435888260602951,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9084853529930116,0.2076805830001831,0.1971557140350341,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9637329578399658,0.2432800084352493,0.1704288572072982,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8690682649612427,0.1823394000530243,0.1732418835163116,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6976717710494995,0.092449851334095,0.4195596277713775,284.86505126953125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1761779785156,284.8666381835937,1.0,0.2533324062824249,1.0,1.0,0.0,1.0,-1.3249343633651731,1.3249329328536987,1.4764971183467424e-06,1.0084588527679443,0.8935855031013489,0.8935855031013489,0.0,30.91254615783692,25.0,37118.6171875,0.0,202.32037353515625,1.0,281.85565185546875,284.1844482421875,297.59796142578125,300.12554931640625,293.1499938964844,293.1499938964844,281.54998779296875,38649.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250484228134155,1.0,0.0,0.0,3.804002285003662,3.804028272628784,9.655501571614875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.91943359375,0.0,1732.007568359375,1895.4371337890625,0.0,1813.7572021484373,0.940586805343628,1.0,0.0,3.0,1.0,0.0
17740080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8317819833755493,0.1590806990861892,0.1435888260602951,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9084853529930116,0.2076805830001831,0.1971557140350341,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9637329578399658,0.2432800084352493,0.1704288572072982,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8690682649612427,0.1823394000530243,0.1732418835163116,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6976717710494995,0.092449851334095,0.4195596277713775,284.86505126953125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1761779785156,284.8666381835937,1.0,0.2533324062824249,1.0,1.0,0.0,1.0,-1.3249343633651731,1.3249329328536987,1.4764971183467424e-06,1.0084588527679443,0.8935855031013489,0.8935855031013489,0.0,30.91254615783692,25.0,37118.6171875,0.0,202.32037353515625,1.0,281.85565185546875,284.1844482421875,297.59796142578125,300.12554931640625,293.1499938964844,293.1499938964844,281.54998779296875,38649.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250484228134155,1.0,0.0,0.0,3.804002285003662,3.804028272628784,9.655501571614875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.91943359375,0.0,1732.007568359375,1895.4371337890625,0.0,1813.7572021484373,0.940586805343628,1.0,0.0,3.0,1.0,0.0
17740140,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8423659801483154,0.1595065146684646,0.1439137011766433,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.9219464063644408,0.2078703343868255,0.1972957104444503,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9759305715560912,0.2434814572334289,0.1705315560102462,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8804773688316345,0.1824749261140823,0.1733307987451553,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.7054275274276733,0.091855488717556,0.4167077243328094,284.81719970703125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1622619628906,284.8446655273437,1.0,0.2511480450630188,1.0,1.0,0.0,1.0,-1.3222994804382324,1.3222979307174685,1.4714584040120826e-06,1.0065380334854126,0.762190580368042,0.762190580368042,0.0,29.524951934814453,25.0,36956.9296875,0.0,198.2696533203125,1.0,281.5580139160156,284.21246337890625,297.60418701171875,300.1360168457031,293.1499938964844,293.1499938964844,281.8500061035156,48667.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322761416435242,1.0,0.0,0.0,3.3054757118225098,3.3054988384246826,7.290565804396465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.20849609375,0.0,1268.4169921875,1895.4371337890625,0.0,1874.179443359375,0.8416569828987122,1.0,0.0,3.0,1.0,0.0
17740200,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8423659801483154,0.1595065146684646,0.1439137011766433,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.9219464063644408,0.2078703343868255,0.1972957104444503,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9759305715560912,0.2434814572334289,0.1705315560102462,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8804773688316345,0.1824749261140823,0.1733307987451553,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.7054275274276733,0.091855488717556,0.4167077243328094,284.81719970703125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1622619628906,284.8446655273437,1.0,0.2511480450630188,1.0,1.0,0.0,1.0,-1.3222994804382324,1.3222979307174685,1.4714584040120826e-06,1.0065380334854126,0.762190580368042,0.762190580368042,0.0,29.524951934814453,25.0,36956.9296875,0.0,198.2696533203125,1.0,281.5580139160156,284.21246337890625,297.60418701171875,300.1360168457031,293.1499938964844,293.1499938964844,281.8500061035156,48667.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322761416435242,1.0,0.0,0.0,3.3054757118225098,3.3054988384246826,7.290565804396465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.20849609375,0.0,1268.4169921875,1895.4371337890625,0.0,1874.179443359375,0.8416569828987122,1.0,0.0,3.0,1.0,0.0
17740260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8554444313049316,0.1609533578157425,0.1449109762907028,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.938016414642334,0.2088768631219864,0.1979762762784958,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9887220859527588,0.2447747886180877,0.1711894571781158,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8939270973205566,0.1833333075046539,0.1738951057195663,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7143990397453308,0.0916407480835914,0.4149809181690216,285.0373840332031,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1630554199219,285.0320739746094,1.0,0.2495759278535843,1.0,1.0,0.0,1.0,-1.323704719543457,1.3237031698226929,1.4743444580744836e-06,1.007781982421875,0.923220157623291,0.923220157623291,0.0,28.20618438720703,25.0,37021.70703125,0.0,195.7910003662109,1.0,281.84039306640625,284.3649597167969,297.5634765625,300.0093688964844,293.1499938964844,293.1499938964844,281.54998779296875,31923.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156231999397278,1.0,0.0,0.0,3.509951591491699,3.509973526000977,8.220449672080576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.29248046875,0.0,1353.534912109375,1895.4371337890625,0.0,1736.1617431640625,0.8710169196128845,1.0,0.0,3.0,1.0,0.0
17740320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8554444313049316,0.1609533578157425,0.1449109762907028,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.938016414642334,0.2088768631219864,0.1979762762784958,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9887220859527588,0.2447747886180877,0.1711894571781158,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8939270973205566,0.1833333075046539,0.1738951057195663,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7143990397453308,0.0916407480835914,0.4149809181690216,285.0373840332031,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1630554199219,285.0320739746094,1.0,0.2495759278535843,1.0,1.0,0.0,1.0,-1.323704719543457,1.3237031698226929,1.4743444580744836e-06,1.007781982421875,0.923220157623291,0.923220157623291,0.0,28.20618438720703,25.0,37021.70703125,0.0,195.7910003662109,1.0,281.84039306640625,284.3649597167969,297.5634765625,300.0093688964844,293.1499938964844,293.1499938964844,281.54998779296875,31923.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156231999397278,1.0,0.0,0.0,3.509951591491699,3.509973526000977,8.220449672080576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.29248046875,0.0,1353.534912109375,1895.4371337890625,0.0,1736.1617431640625,0.8710169196128845,1.0,0.0,3.0,1.0,0.0
17740380,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8665700554847717,0.1619173735380172,0.1459361463785171,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9506621360778807,0.2094434201717376,0.1986584365367889,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9976589679718018,0.245341807603836,0.1717185825109481,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9049015641212464,0.1838133633136749,0.174473151564598,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209648489952087,0.0912731513381004,0.4135144054889679,284.8642272949219,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1562194824219,284.8784484863281,1.0,0.2485079169273376,1.0,1.0,0.0,1.0,-1.3253095149993896,1.3253079652786257,1.477659566262446e-06,1.0092188119888306,0.7886783480644226,0.7886783480644226,0.0,27.25846672058105,28.0,37332.19140625,0.0,194.21435546875,1.0,281.5585632324219,284.2305908203125,297.6744079589844,300.2146301269531,293.1499938964844,293.1499938964844,281.8500061035156,42294.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262579798698425,1.0,0.0,0.0,3.3242154121398926,3.324237585067749,7.37346510959469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.7958984375,0.0,1242.9149169921875,1895.4371337890625,0.0,1823.8148193359373,0.8380187749862671,1.0,0.0,3.0,1.0,0.0
17740440,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8665700554847717,0.1619173735380172,0.1459361463785171,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9506621360778807,0.2094434201717376,0.1986584365367889,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9976589679718018,0.245341807603836,0.1717185825109481,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9049015641212464,0.1838133633136749,0.174473151564598,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209648489952087,0.0912731513381004,0.4135144054889679,284.8642272949219,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1562194824219,284.8784484863281,1.0,0.2485079169273376,1.0,1.0,0.0,1.0,-1.3253095149993896,1.3253079652786257,1.477659566262446e-06,1.0092188119888306,0.7886783480644226,0.7886783480644226,0.0,27.25846672058105,28.0,37332.19140625,0.0,194.21435546875,1.0,281.5585632324219,284.2305908203125,297.6744079589844,300.2146301269531,293.1499938964844,293.1499938964844,281.8500061035156,42294.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262579798698425,1.0,0.0,0.0,3.3242154121398926,3.324237585067749,7.37346510959469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.7958984375,0.0,1242.9149169921875,1895.4371337890625,0.0,1823.8148193359373,0.8380187749862671,1.0,0.0,3.0,1.0,0.0
17740500,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8677458167076111,0.1625485271215438,0.1463607549667358,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9514964818954468,0.2098307907581329,0.1989046931266784,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9977548718452454,0.2457659393548965,0.171589121222496,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9056512713432312,0.1841432750225067,0.1746798455715179,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7207481265068054,0.091136485338211,0.4126428961753845,285.0273742675781,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1541748046875,285.0524597167969,1.0,0.2485233545303344,1.0,1.0,0.0,1.0,-1.3251760005950928,1.3251745700836182,1.477416503803397e-06,1.009135127067566,0.8930591344833374,0.8930591344833374,0.0,27.22284507751465,28.0,37037.765625,0.0,194.0855712890625,1.0,281.79364013671875,284.4053649902344,297.6161499023437,300.0274963378906,293.1499938964844,293.1499938964844,281.8500061035156,34436.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178077697753906,1.0,0.0,0.0,3.3752481937408447,3.3752694129943848,7.60159537094296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.9755859375,0.0,1237.6202392578125,1895.4371337890625,0.0,1754.0223388671875,0.8463246822357178,1.0,0.0,3.0,1.0,0.0
17740560,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8687191009521484,0.1633910089731216,0.1470526754856109,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9518468379974364,0.2103866785764694,0.1993774324655532,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.997667908668518,0.2464383542537689,0.1717616617679596,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9059608578681946,0.1846233755350113,0.1750866919755935,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7202365398406982,0.0910828560590744,0.4122765958309173,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.15576171875,285.0505065917969,1.0,0.2488745003938675,1.0,1.0,0.0,1.0,-1.3268282413482666,1.3268266916275024,1.480706487200223e-06,1.0104745626449585,0.9480573534965516,0.9480573534965516,0.0,27.29006576538086,31.0,37345.07421875,0.0,194.8111572265625,1.0,281.84033203125,284.3748779296875,297.6430358886719,300.110107421875,293.1499938964844,293.1499938964844,281.54998779296875,30735.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146355509757996,1.0,0.0,0.0,3.5278823375701904,3.527904272079468,8.304652965307469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.3134765625,0.0,1363.4293212890625,1895.4371337890625,0.0,1728.112548828125,0.8741703033447266,1.0,0.0,3.0,1.0,0.0
17740620,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8639877438545227,0.1643818914890289,0.1481708139181137,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9446022510528564,0.2108546793460846,0.2000510543584823,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9932602047920228,0.2467372268438339,0.1728154122829437,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8995129466056824,0.1850350201129913,0.1756759583950042,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7140854001045227,0.0907121375203132,0.4111492335796356,284.8609313964844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1486511230469,284.8718566894531,1.0,0.2503606081008911,1.0,1.0,0.0,1.0,-1.3297210931777954,1.3297195434570312,1.4864947388559813e-06,1.012837290763855,0.8044661283493042,0.8044661283493042,0.0,28.06064987182617,34.0,37780.9921875,0.0,197.5441131591797,1.0,281.5587158203125,284.2079772949219,297.7442932128906,300.3162536621094,293.1499938964844,293.1499938964844,281.8500061035156,41140.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276951670646667,1.0,0.0,0.0,3.396308660507202,3.3963310718536377,7.696753527852707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.97998046875,0.0,1304.6055908203125,1895.4371337890625,0.0,1835.7935791015625,0.8522006869316101,1.0,0.0,3.0,1.0,0.0
17740680,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8639877438545227,0.1643818914890289,0.1481708139181137,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9446022510528564,0.2108546793460846,0.2000510543584823,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9932602047920228,0.2467372268438339,0.1728154122829437,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8995129466056824,0.1850350201129913,0.1756759583950042,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7140854001045227,0.0907121375203132,0.4111492335796356,284.8609313964844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1486511230469,284.8718566894531,1.0,0.2503606081008911,1.0,1.0,0.0,1.0,-1.3297210931777954,1.3297195434570312,1.4864947388559813e-06,1.012837290763855,0.8044661283493042,0.8044661283493042,0.0,28.06064987182617,34.0,37780.9921875,0.0,197.5441131591797,1.0,281.5587158203125,284.2079772949219,297.7442932128906,300.3162536621094,293.1499938964844,293.1499938964844,281.8500061035156,41140.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276951670646667,1.0,0.0,0.0,3.396308660507202,3.3963310718536377,7.696753527852707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.97998046875,0.0,1304.6055908203125,1895.4371337890625,0.0,1835.7935791015625,0.8522006869316101,1.0,0.0,3.0,1.0,0.0
17740740,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8543960452079773,0.1660001128911972,0.1494179964065551,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.930517077445984,0.2116811275482177,0.2007004916667938,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9824366569519044,0.247496098279953,0.173196792602539,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8875633478164673,0.1857797354459762,0.1762699037790298,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7030967473983765,0.0905031263828277,0.4100766479969024,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483154296875,285.05255126953125,1.0,0.2525716125965118,1.0,1.0,0.0,1.0,-1.3317580223083496,1.3317564725875854,1.49052107190073e-06,1.0144374370574951,0.9640294909477234,0.9640294909477234,0.0,29.458776473999023,37.0,37744.72265625,0.0,201.44528198242188,1.0,281.841064453125,284.3652648925781,297.7040405273437,300.1982727050781,293.1499938964844,293.1499938964844,281.54998779296875,30805.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167782783508301,1.0,0.0,0.0,3.580244302749634,3.5802667140960693,8.553002999178716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.38427734375,0.0,1418.81787109375,1895.4371337890625,0.0,1745.5960693359375,0.8860204219818115,1.0,0.0,3.0,1.0,0.0
17740800,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8543960452079773,0.1660001128911972,0.1494179964065551,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.930517077445984,0.2116811275482177,0.2007004916667938,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9824366569519044,0.247496098279953,0.173196792602539,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8875633478164673,0.1857797354459762,0.1762699037790298,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7030967473983765,0.0905031263828277,0.4100766479969024,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483154296875,285.05255126953125,1.0,0.2525716125965118,1.0,1.0,0.0,1.0,-1.3317580223083496,1.3317564725875854,1.49052107190073e-06,1.0144374370574951,0.9640294909477234,0.9640294909477234,0.0,29.458776473999023,37.0,37744.72265625,0.0,201.44528198242188,1.0,281.841064453125,284.3652648925781,297.7040405273437,300.1982727050781,293.1499938964844,293.1499938964844,281.54998779296875,30805.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167782783508301,1.0,0.0,0.0,3.580244302749634,3.5802667140960693,8.553002999178716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.38427734375,0.0,1418.81787109375,1895.4371337890625,0.0,1745.5960693359375,0.8860204219818115,1.0,0.0,3.0,1.0,0.0
17740860,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.844736635684967,0.1676138937473297,0.1509996354579925,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.915613889694214,0.2124353647232055,0.2015463560819625,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.969526708126068,0.2480216473340988,0.1737154573202133,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751389384269714,0.1865023374557495,0.1770606487989425,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917072534561157,0.0904730185866355,0.4100199043750763,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469116210937,284.86590576171875,1.0,0.2554484605789184,1.0,1.0,0.0,1.0,-1.336175799369812,1.3361743688583374,1.4992936030466808e-06,1.017924427986145,0.8158659338951111,0.8158659338951111,0.0,31.1457462310791,40.0,38257.94921875,0.0,206.84754943847656,1.0,281.5577087402344,284.1877746582031,297.80303955078125,300.4042358398437,293.1499938964844,293.1499938964844,281.8500061035156,40818.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298831939697266,1.0,0.0,0.0,3.4635517597198486,3.463574886322021,8.004545861695078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.6279296875,0.0,1369.66845703125,1895.4371337890625,0.0,1854.08935546875,0.8667229413986206,1.0,0.0,3.0,1.0,0.0
17740920,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.844736635684967,0.1676138937473297,0.1509996354579925,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.915613889694214,0.2124353647232055,0.2015463560819625,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.969526708126068,0.2480216473340988,0.1737154573202133,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751389384269714,0.1865023374557495,0.1770606487989425,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917072534561157,0.0904730185866355,0.4100199043750763,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469116210937,284.86590576171875,1.0,0.2554484605789184,1.0,1.0,0.0,1.0,-1.336175799369812,1.3361743688583374,1.4992936030466808e-06,1.017924427986145,0.8158659338951111,0.8158659338951111,0.0,31.1457462310791,40.0,38257.94921875,0.0,206.84754943847656,1.0,281.5577087402344,284.1877746582031,297.80303955078125,300.4042358398437,293.1499938964844,293.1499938964844,281.8500061035156,40818.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298831939697266,1.0,0.0,0.0,3.4635517597198486,3.463574886322021,8.004545861695078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.6279296875,0.0,1369.66845703125,1895.4371337890625,0.0,1854.08935546875,0.8667229413986206,1.0,0.0,3.0,1.0,0.0
17740980,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8378801345825195,0.1702542304992675,0.1530992835760116,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9044978618621826,0.2140703648328781,0.2028505355119705,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.958133339881897,0.2495501190423965,0.1745595932006836,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656386137008667,0.1880688369274139,0.1783235073089599,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6834136247634888,0.0911512002348899,0.4123854041099548,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562805175781,285.06500244140625,1.0,0.2589335143566131,1.0,1.0,0.0,1.0,-1.3456259965896606,1.345624566078186,1.518151748314267e-06,1.025359869003296,0.9869268536567688,0.9869268536567688,0.0,32.8176383972168,43.0,38360.05078125,0.0,214.0848083496093,1.0,281.8416442871094,284.3633728027344,297.76617431640625,300.2936706542969,293.1499938964844,293.1499938964844,281.54998779296875,30824.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190694212913513,1.0,0.0,0.0,3.640767097473145,3.640790224075317,8.84461826444749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.25537109375,0.0,1484.2918701171875,1895.4371337890625,0.0,1764.37158203125,0.899719774723053,1.0,0.0,3.0,1.0,0.0
17741040,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8378801345825195,0.1702542304992675,0.1530992835760116,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9044978618621826,0.2140703648328781,0.2028505355119705,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.958133339881897,0.2495501190423965,0.1745595932006836,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656386137008667,0.1880688369274139,0.1783235073089599,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6834136247634888,0.0911512002348899,0.4123854041099548,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562805175781,285.06500244140625,1.0,0.2589335143566131,1.0,1.0,0.0,1.0,-1.3456259965896606,1.345624566078186,1.518151748314267e-06,1.025359869003296,0.9869268536567688,0.9869268536567688,0.0,32.8176383972168,43.0,38360.05078125,0.0,214.0848083496093,1.0,281.8416442871094,284.3633728027344,297.76617431640625,300.2936706542969,293.1499938964844,293.1499938964844,281.54998779296875,30824.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190694212913513,1.0,0.0,0.0,3.640767097473145,3.640790224075317,8.84461826444749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.25537109375,0.0,1484.2918701171875,1895.4371337890625,0.0,1764.37158203125,0.899719774723053,1.0,0.0,3.0,1.0,0.0
17741100,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8356395959854126,0.1715950816869735,0.1544244289398193,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9005579352378845,0.2149378508329391,0.2037703990936279,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9535098671913148,0.25030717253685,0.1751976460218429,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8621313571929932,0.1889116615056991,0.17920683324337,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6805424094200134,0.0916108042001724,0.4145900011062622,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1614074707031,284.89263916015625,1.0,0.260939359664917,1.0,1.0,0.0,1.0,-1.3527940511703491,1.352792501449585,1.5326111224567285e-06,1.0310546159744265,0.9102826118469238,0.9102826118469238,0.0,33.631927490234375,43.0,39321.9453125,0.0,218.5922698974609,1.0,281.596923828125,284.16290283203125,297.86376953125,300.555419921875,293.1499938964844,293.1499938964844,281.54998779296875,33538.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285621762275696,1.0,0.0,0.0,3.688999176025391,3.68902325630188,9.080513905246336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.7158203125,0.0,1558.37841796875,1895.4371337890625,0.0,1843.0347900390625,0.910541534423828,1.0,0.0,3.0,1.0,0.0
17741160,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8319449424743652,0.1727050989866256,0.1555286049842834,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8950985670089722,0.2156219482421875,0.2045135051012039,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9469088315963744,0.2507879137992859,0.1756297051906585,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8572552800178528,0.1896000653505325,0.1799442619085312,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.676628589630127,0.0920388326048851,0.4167002141475677,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1630249023437,284.8740234375,1.0,0.2630443871021271,1.0,1.0,0.0,1.0,-1.3589493036270142,1.35894775390625,1.545093141430698e-06,1.0359374284744265,0.8487456440925598,0.8487456440925598,0.0,34.63336563110352,46.0,39246.66796875,0.0,223.1965484619141,1.0,281.557373046875,284.16864013671875,297.8748779296875,300.53094482421875,293.1499938964844,293.1499938964844,281.8500061035156,39115.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334064245223999,1.0,0.0,0.0,3.582611322402954,3.5826351642608643,8.564315976400394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.21728515625,0.0,1482.35791015625,1895.4371337890625,0.0,1883.6976318359373,0.8916748762130737,1.0,0.0,3.0,1.0,0.0
17741220,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262455463409424,0.17582768201828,0.1581196635961532,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8860202431678772,0.2177548259496688,0.2063462138175964,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.935421586036682,0.2527127861976623,0.1767923980951309,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8492912650108337,0.1916559338569641,0.1817322969436645,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705610752105713,0.0933466404676437,0.4221954345703125,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.08624267578125,1.0,0.2676049768924713,1.0,1.0,0.0,1.0,-1.374394774436951,1.3743932247161863,1.576652266521705e-06,1.0481295585632324,1.0,1.0,0.0,36.61996841430664,49.0,39394.109375,0.0,233.6903839111328,1.0,281.8424987792969,284.361572265625,297.8440856933594,300.4337158203125,293.1499938964844,293.1499938964844,281.54998779296875,31514.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244958877563477,1.0,0.0,0.0,3.739445447921753,3.739469528198242,9.330560146736388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.1845703125,0.0,1600.596435546875,1895.4371337890625,0.0,1809.169921875,0.92205148935318,1.0,0.0,3.0,1.0,0.0
