time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262455463409424,0.17582768201828,0.1581196635961532,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8860202431678772,0.2177548259496688,0.2063462138175964,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.935421586036682,0.2527127861976623,0.1767923980951309,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8492912650108337,0.1916559338569641,0.1817322969436645,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705610752105713,0.0933466404676437,0.4221954345703125,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.08624267578125,1.0,0.2676049768924713,1.0,1.0,0.0,1.0,-1.374394774436951,1.3743932247161863,1.576652266521705e-06,1.0481295585632324,1.0,1.0,0.0,36.61996841430664,49.0,39394.109375,0.0,233.6903839111328,1.0,281.8424987792969,284.361572265625,297.8440856933594,300.4337158203125,293.1499938964844,293.1499938964844,281.54998779296875,31514.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244958877563477,1.0,0.0,0.0,3.739445447921753,3.739469528198242,9.330560146736388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.1845703125,0.0,1600.596435546875,1895.4371337890625,0.0,1809.169921875,0.92205148935318,1.0,0.0,3.0,1.0,0.0
17741340,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8209421038627625,0.1786647588014602,0.160933718085289,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8775258660316467,0.219714730978012,0.2084300071001052,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9242703914642334,0.2542874217033386,0.1781199723482132,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8419448733329773,0.1935722082853317,0.1837549358606338,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6652949452400208,0.0947177931666374,0.4288910329341888,284.8859558105469,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.8895568847656,1.0,0.2726214826107025,1.0,1.0,0.0,1.0,-1.3923351764678955,1.3923335075378418,1.6138991441039252e-06,1.0623528957366943,0.8979570865631104,0.8979570865631104,0.0,38.77556610107422,52.0,40582.265625,0.0,245.79083251953125,1.0,281.55621337890625,284.1488342285156,297.95477294921875,300.6903381347656,293.1499938964844,293.1499938964844,281.25,37233.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401086688041687,1.0,0.0,0.0,3.735955238342285,3.735980272293091,9.313149575973512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.2138671875,0.0,1640.364990234375,1895.4371337890625,0.0,1940.5064697265625,0.9246111512184144,1.0,0.0,3.0,1.0,0.0
17741400,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8209421038627625,0.1786647588014602,0.160933718085289,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8775258660316467,0.219714730978012,0.2084300071001052,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9242703914642334,0.2542874217033386,0.1781199723482132,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8419448733329773,0.1935722082853317,0.1837549358606338,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6652949452400208,0.0947177931666374,0.4288910329341888,284.8859558105469,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.8895568847656,1.0,0.2726214826107025,1.0,1.0,0.0,1.0,-1.3923351764678955,1.3923335075378418,1.6138991441039252e-06,1.0623528957366943,0.8979570865631104,0.8979570865631104,0.0,38.77556610107422,52.0,40582.265625,0.0,245.79083251953125,1.0,281.55621337890625,284.1488342285156,297.95477294921875,300.6903381347656,293.1499938964844,293.1499938964844,281.25,37233.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401086688041687,1.0,0.0,0.0,3.735955238342285,3.735980272293091,9.313149575973512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.2138671875,0.0,1640.364990234375,1895.4371337890625,0.0,1940.5064697265625,0.9246111512184144,1.0,0.0,3.0,1.0,0.0
17741460,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8132584095001221,0.1812178194522857,0.1632857620716095,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8669291734695435,0.2214361280202865,0.2101286351680755,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.910541534423828,0.2555115818977356,0.1790251284837722,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8327426314353943,0.1952794790267944,0.1854430884122848,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.6585820913314819,0.0960659384727478,0.435259073972702,284.8465576171875,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.8702087402344,1.0,0.2778190672397613,1.0,1.0,0.0,1.0,-1.4079550504684448,1.4079533815383911,1.6467357681904105e-06,1.0746746063232422,0.7904803156852722,0.7904803156852722,0.0,41.36336517333984,55.0,41068.9453125,0.0,258.2624206542969,1.0,281.25811767578125,284.155029296875,297.9721069335937,300.7500305175781,293.1499938964844,293.1499938964844,281.54998779296875,45136.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503408193588257,1.0,0.0,0.0,3.371936559677124,3.371959686279297,7.586685910609958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.85107421875,0.0,1308.4044189453125,1895.4371337890625,0.0,2028.400390625,0.8528003692626953,1.0,0.0,3.0,1.0,0.0
17741520,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8132584095001221,0.1812178194522857,0.1632857620716095,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8669291734695435,0.2214361280202865,0.2101286351680755,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.910541534423828,0.2555115818977356,0.1790251284837722,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8327426314353943,0.1952794790267944,0.1854430884122848,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.6585820913314819,0.0960659384727478,0.435259073972702,284.8465576171875,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.8702087402344,1.0,0.2778190672397613,1.0,1.0,0.0,1.0,-1.4079550504684448,1.4079533815383911,1.6467357681904105e-06,1.0746746063232422,0.7904803156852722,0.7904803156852722,0.0,41.36336517333984,55.0,41068.9453125,0.0,258.2624206542969,1.0,281.25811767578125,284.155029296875,297.9721069335937,300.7500305175781,293.1499938964844,293.1499938964844,281.54998779296875,45136.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503408193588257,1.0,0.0,0.0,3.371936559677124,3.371959686279297,7.586685910609958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.85107421875,0.0,1308.4044189453125,1895.4371337890625,0.0,2028.400390625,0.8528003692626953,1.0,0.0,3.0,1.0,0.0
17741580,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8090186715126038,0.1849421858787536,0.1664099544286728,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8601158857345581,0.2241328656673431,0.2124893367290496,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9019938707351683,0.2579739093780517,0.1805604994297027,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8268757462501526,0.1978580206632614,0.1877203434705734,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6548764705657959,0.0979225262999534,0.443306565284729,285.06689453125,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.0637512207031,1.0,0.2833070755004883,1.0,1.0,0.0,1.0,-1.428773045539856,1.4287713766098022,1.6911652664930443e-06,1.0910837650299072,0.9690917134284972,0.9690917134284972,0.0,43.70949935913086,58.0,41631.9140625,0.0,272.600830078125,1.0,281.5411682128906,284.3081359863281,297.9499816894531,300.6719970703125,293.1499938964844,293.1499938964844,281.25,30993.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739040732383728,1.0,0.0,0.0,3.600220203399658,3.600242853164673,8.648712537251413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.0361328125,0.0,1441.54296875,1895.4371337890625,0.0,1931.412841796875,0.8906333446502686,1.0,0.0,3.0,1.0,0.0
17741640,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8090186715126038,0.1849421858787536,0.1664099544286728,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8601158857345581,0.2241328656673431,0.2124893367290496,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9019938707351683,0.2579739093780517,0.1805604994297027,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8268757462501526,0.1978580206632614,0.1877203434705734,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6548764705657959,0.0979225262999534,0.443306565284729,285.06689453125,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.0637512207031,1.0,0.2833070755004883,1.0,1.0,0.0,1.0,-1.428773045539856,1.4287713766098022,1.6911652664930443e-06,1.0910837650299072,0.9690917134284972,0.9690917134284972,0.0,43.70949935913086,58.0,41631.9140625,0.0,272.600830078125,1.0,281.5411682128906,284.3081359863281,297.9499816894531,300.6719970703125,293.1499938964844,293.1499938964844,281.25,30993.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739040732383728,1.0,0.0,0.0,3.600220203399658,3.600242853164673,8.648712537251413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.0361328125,0.0,1441.54296875,1895.4371337890625,0.0,1931.412841796875,0.8906333446502686,1.0,0.0,3.0,1.0,0.0
17741700,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8074864745140076,0.1866880655288696,0.1681442111730575,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8573826551437378,0.2254225015640258,0.2138454765081405,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8985697627067566,0.2590677440166473,0.1814621537923813,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.824528694152832,0.1991017609834671,0.1890205442905426,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6535924673080444,0.0988605692982673,0.4478591382503509,284.927001953125,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2144470214844,284.9012145996094,1.0,0.2861858308315277,1.0,1.0,0.0,1.0,-1.4405921697616575,1.440590500831604,1.7167776604765097e-06,1.1004416942596436,0.8966729044914246,0.8966729044914246,0.0,44.876800537109375,58.0,42738.37109375,0.0,280.5053405761719,1.0,281.2978820800781,284.11737060546875,298.0512084960937,300.9494934082031,293.1499938964844,293.1499938964844,281.25,33752.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484975457191467,1.0,0.0,0.0,3.644843816757202,3.644867420196533,8.864436722433311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.4248046875,0.0,1510.644287109375,1895.4371337890625,0.0,2012.4671630859373,0.9007037878036499,1.0,0.0,3.0,1.0,0.0
17741760,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.804668128490448,0.1881664991378784,0.1696009337902069,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.853584349155426,0.2265047878026962,0.2149835675954818,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8938796520233154,0.2598810791969299,0.1821326464414596,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8211777806282043,0.2001623660326004,0.1901306957006454,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6514968276023865,0.0997190251946449,0.452053427696228,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2174377441406,284.8983154296875,1.0,0.289076954126358,1.0,1.0,0.0,1.0,-1.4508808851242063,1.4508792161941528,1.7392687823303277e-06,1.1085776090621948,0.8520238995552063,0.8520238995552063,0.0,46.23094940185547,61.0,42798.56640625,0.0,288.3152770996094,1.0,281.2576904296875,284.133056640625,298.0675354003906,300.937744140625,293.1499938964844,293.1499938964844,281.54998779296875,38543.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535431385040283,1.0,0.0,0.0,3.5489978790283203,3.549021482467652,8.4043625747654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.66796875,0.0,1442.176513671875,1895.4371337890625,0.0,2056.18212890625,0.884202241897583,1.0,0.0,3.0,1.0,0.0
17741820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8006693720817566,0.1920030117034912,0.1728634983301162,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8476371169090271,0.2293886691331863,0.2175632417201995,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8863371014595032,0.2624236941337585,0.1837592422962188,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8158679604530334,0.2029242813587188,0.1926208734512329,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6485888361930847,0.1017991676926612,0.4612392485141754,285.1020812988281,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1014099121094,1.0,0.2949908971786499,1.0,1.0,0.0,1.0,-1.473860740661621,1.4738589525222778,1.7901303408507374e-06,1.1266862154006958,1.0,1.0,0.0,48.83568954467773,49.0,43201.5078125,0.0,305.0691223144531,1.0,281.5424499511719,284.3106689453125,298.0522766113281,300.8741760253906,293.1499938964844,293.1499938964844,281.25,31341.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470943331718445,1.0,0.0,0.0,3.730870723724365,3.730894804000856,9.28781787479238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.34375,0.0,1589.3919677734375,1895.4371337890625,0.0,2000.366455078125,0.919813334941864,1.0,0.0,3.0,1.0,0.0
17741880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8006693720817566,0.1920030117034912,0.1728634983301162,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8476371169090271,0.2293886691331863,0.2175632417201995,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8863371014595032,0.2624236941337585,0.1837592422962188,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8158679604530334,0.2029242813587188,0.1926208734512329,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6485888361930847,0.1017991676926612,0.4612392485141754,285.1020812988281,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1014099121094,1.0,0.2949908971786499,1.0,1.0,0.0,1.0,-1.473860740661621,1.4738589525222778,1.7901303408507374e-06,1.1266862154006958,1.0,1.0,0.0,48.83568954467773,49.0,43201.5078125,0.0,305.0691223144531,1.0,281.5424499511719,284.3106689453125,298.0522766113281,300.8741760253906,293.1499938964844,293.1499938964844,281.25,31341.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470943331718445,1.0,0.0,0.0,3.730870723724365,3.730894804000856,9.28781787479238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.34375,0.0,1589.3919677734375,1895.4371337890625,0.0,2000.366455078125,0.919813334941864,1.0,0.0,3.0,1.0,0.0
17741940,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.813330352306366,0.1954263150691986,0.1760883033275604,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.858730137348175,0.232007160782814,0.2201364487409591,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8976233601570129,0.2645065486431122,0.1853393018245697,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8264355659484863,0.2054605334997177,0.1950966715812683,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.659087598323822,0.103830836713314,0.4703127145767212,284.9053955078125,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.9083251953125,1.0,0.2956246435642242,1.0,1.0,0.0,1.0,-1.4965862035751345,1.4965842962265017,1.8414446003589544e-06,1.144663691520691,0.9181367754936218,0.9181367754936218,0.0,47.388370513916016,37.0,44653.69140625,0.0,311.85174560546875,1.0,281.2562255859375,284.0938415527344,298.16131591796875,301.1493530273437,293.1499938964844,293.1499938964844,280.95001220703125,36164.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633848190307617,1.0,0.0,0.0,3.757792234420776,3.757817268371582,9.422341236131616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.9375,0.0,1657.7000732421875,1895.4371337890625,0.0,2142.326416015625,0.9289315342903136,1.0,0.0,3.0,1.0,0.0
17742000,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.813330352306366,0.1954263150691986,0.1760883033275604,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.858730137348175,0.232007160782814,0.2201364487409591,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8976233601570129,0.2645065486431122,0.1853393018245697,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8264355659484863,0.2054605334997177,0.1950966715812683,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.659087598323822,0.103830836713314,0.4703127145767212,284.9053955078125,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.9083251953125,1.0,0.2956246435642242,1.0,1.0,0.0,1.0,-1.4965862035751345,1.4965842962265017,1.8414446003589544e-06,1.144663691520691,0.9181367754936218,0.9181367754936218,0.0,47.388370513916016,37.0,44653.69140625,0.0,311.85174560546875,1.0,281.2562255859375,284.0938415527344,298.16131591796875,301.1493530273437,293.1499938964844,293.1499938964844,280.95001220703125,36164.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633848190307617,1.0,0.0,0.0,3.757792234420776,3.757817268371582,9.422341236131616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.9375,0.0,1657.7000732421875,1895.4371337890625,0.0,2142.326416015625,0.9289315342903136,1.0,0.0,3.0,1.0,0.0
17742060,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8378145694732666,0.1985076516866684,0.1786552369594574,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8849043250083923,0.234349250793457,0.2221473604440689,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9265179634094238,0.2662378549575805,0.1863916367292404,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8502520322799683,0.2077509611845016,0.1970618069171905,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.681774914264679,0.1057814881205558,0.4781058430671692,284.85675048828125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.87677001953125,1.0,0.2925987243652344,1.0,1.0,0.0,1.0,-1.5150606632232666,1.5150587558746338,1.8837901052393136e-06,1.1592170000076294,0.8136296272277832,0.8136296272277832,0.0,42.99405670166016,25.0,45342.60546875,0.0,309.1812744140625,1.0,280.95770263671875,284.07489013671875,298.18170166015625,301.22607421875,293.1499938964844,293.1499938964844,281.25,43432.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740830183029175,1.0,0.0,0.0,3.4633731842041016,3.463396549224853,8.003719358384842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.33447265625,0.0,1388.0460205078125,1895.4371337890625,0.0,2237.18115234375,0.8710654377937317,1.0,0.0,3.0,1.0,0.0
17742120,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8378145694732666,0.1985076516866684,0.1786552369594574,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8849043250083923,0.234349250793457,0.2221473604440689,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9265179634094238,0.2662378549575805,0.1863916367292404,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8502520322799683,0.2077509611845016,0.1970618069171905,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.681774914264679,0.1057814881205558,0.4781058430671692,284.85675048828125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.87677001953125,1.0,0.2925987243652344,1.0,1.0,0.0,1.0,-1.5150606632232666,1.5150587558746338,1.8837901052393136e-06,1.1592170000076294,0.8136296272277832,0.8136296272277832,0.0,42.99405670166016,25.0,45342.60546875,0.0,309.1812744140625,1.0,280.95770263671875,284.07489013671875,298.18170166015625,301.22607421875,293.1499938964844,293.1499938964844,281.25,43432.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740830183029175,1.0,0.0,0.0,3.4633731842041016,3.463396549224853,8.003719358384842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.33447265625,0.0,1388.0460205078125,1895.4371337890625,0.0,2237.18115234375,0.8710654377937317,1.0,0.0,3.0,1.0,0.0
17742180,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886592984199524,0.2028455883264541,0.1819494664669037,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9425578713417052,0.2377130687236786,0.2247473001480102,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.983087122440338,0.2692283689975738,0.1880138218402862,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.901138424873352,0.2109573632478714,0.1995424181222915,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.724934458732605,0.1082705110311508,0.4871610701084137,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.06915283203125,1.0,0.2871488332748413,1.0,1.0,0.0,1.0,-1.5379291772842407,1.537927269935608,1.937045226441114e-06,1.1772065162658691,0.9930058121681212,0.9930058121681212,0.0,35.96186828613281,25.0,45930.03125,0.0,301.5700378417969,1.0,281.2421264648437,284.2308044433594,298.16632080078125,301.1571655273437,293.1499938964844,293.1499938964844,280.95001220703125,31156.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645103335380554,1.0,0.0,0.0,3.676745653152466,3.6767690181732178,9.020289439831686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.009765625,0.0,1526.6201171875,1895.4371337890625,0.0,2152.248046875,0.9079533815383912,1.0,0.0,3.0,1.0,0.0
17742240,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886592984199524,0.2028455883264541,0.1819494664669037,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9425578713417052,0.2377130687236786,0.2247473001480102,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.983087122440338,0.2692283689975738,0.1880138218402862,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.901138424873352,0.2109573632478714,0.1995424181222915,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.724934458732605,0.1082705110311508,0.4871610701084137,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.06915283203125,1.0,0.2871488332748413,1.0,1.0,0.0,1.0,-1.5379291772842407,1.537927269935608,1.937045226441114e-06,1.1772065162658691,0.9930058121681212,0.9930058121681212,0.0,35.96186828613281,25.0,45930.03125,0.0,301.5700378417969,1.0,281.2421264648437,284.2308044433594,298.16632080078125,301.1571655273437,293.1499938964844,293.1499938964844,280.95001220703125,31156.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645103335380554,1.0,0.0,0.0,3.676745653152466,3.6767690181732178,9.020289439831686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.009765625,0.0,1526.6201171875,1895.4371337890625,0.0,2152.248046875,0.9079533815383912,1.0,0.0,3.0,1.0,0.0
17742300,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.91643625497818,0.2048785388469696,0.1838189363479614,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.970805823802948,0.2393323481082916,0.2262752503156662,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9979283213615416,0.2707444727420807,0.1843079924583435,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9299135208129884,0.2125104814767837,0.2009954899549484,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7448770403862,0.1095209121704101,0.4924483299255371,284.9278259277344,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2712097167969,284.9033203125,1.0,0.2854772806167602,1.0,1.0,0.0,1.0,-1.5474209785461426,1.5474190711975098,1.9594031073211227e-06,1.1846481561660769,0.9187576174736024,0.9187576174736024,0.0,33.33513259887695,25.0,47064.2734375,0.0,298.75750732421875,1.0,280.9961853027344,284.0361633300781,298.2627868652344,301.4388732910156,293.1499938964844,293.1499938964844,280.95001220703125,33707.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738417983055115,1.0,0.0,0.0,3.721581697463989,3.7216060161590576,9.2416263441919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.869140625,0.0,1596.78173828125,1895.4371337890625,0.0,2235.02978515625,0.9180936217308044,1.0,0.0,3.0,1.0,0.0
17742360,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9332541227340698,0.2065806090831756,0.1854088902473449,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9839394092559814,0.2407056987285614,0.2276073992252349,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9957950115203856,0.2733353078365326,0.1758394986391067,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.94597727060318,0.2138424217700958,0.2022810280323028,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7565531730651855,0.1106598898768425,0.4975063800811767,284.880859375,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2773742675781,284.88592529296875,1.0,0.2839075326919555,1.0,1.0,0.0,1.0,-1.5466216802597046,1.5466197729110718,1.957645054062596e-06,1.1841413974761963,0.8669448494911194,0.8669448494911194,0.0,32.075950622558594,28.0,46897.51953125,0.0,295.40948486328125,1.0,280.95751953125,284.0358581542969,298.2750244140625,301.41510009765625,293.1499938964844,293.1499938964844,281.25,38326.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782393097877502,1.0,0.0,0.0,3.6352427005767822,3.6352670192718506,8.817797834126395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.416015625,0.0,1534.1510009765625,1895.4371337890625,0.0,2274.3466796875,0.9029744267463684,1.0,0.0,3.0,1.0,0.0
17742420,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9483748078346252,0.2108333855867386,0.1889543980360031,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9937304854393004,0.2445497512817382,0.2306847423315048,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9940683245658876,0.282514214515686,0.1706114113330841,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.958929181098938,0.2171181589365005,0.2051598578691482,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7679795026779175,0.1132662668824195,0.5086206197738647,285.0716857910156,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.30548095703125,285.0668029785156,1.0,0.2825369834899902,1.0,1.0,0.0,1.0,-1.541007161140442,1.5410051345825195,1.9454230368864955e-06,1.1806718111038208,1.0,1.0,0.0,31.27996063232422,48.0,46641.09765625,0.0,295.2680969238281,1.0,281.2428894042969,284.2009582519531,298.2559814453125,301.3153381347656,293.1499938964844,293.1499938964844,280.95001220703125,32146.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77022784948349,1.0,0.0,0.0,3.778167724609375,3.7781922817230233,9.5247975195889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.21875,0.0,1650.64404296875,1895.4371337890625,0.0,2202.861572265625,0.931111752986908,1.0,0.0,3.0,1.0,0.0
17742480,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9483748078346252,0.2108333855867386,0.1889543980360031,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9937304854393004,0.2445497512817382,0.2306847423315048,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9940683245658876,0.282514214515686,0.1706114113330841,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.958929181098938,0.2171181589365005,0.2051598578691482,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7679795026779175,0.1132662668824195,0.5086206197738647,285.0716857910156,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.30548095703125,285.0668029785156,1.0,0.2825369834899902,1.0,1.0,0.0,1.0,-1.541007161140442,1.5410051345825195,1.9454230368864955e-06,1.1806718111038208,1.0,1.0,0.0,31.27996063232422,48.0,46641.09765625,0.0,295.2680969238281,1.0,281.2428894042969,284.2009582519531,298.2559814453125,301.3153381347656,293.1499938964844,293.1499938964844,280.95001220703125,32146.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77022784948349,1.0,0.0,0.0,3.778167724609375,3.7781922817230233,9.5247975195889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.21875,0.0,1650.64404296875,1895.4371337890625,0.0,2202.861572265625,0.931111752986908,1.0,0.0,3.0,1.0,0.0
17742540,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9775968194007874,0.2174254953861236,0.1945953965187072,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.988031268119812,0.2517370879650116,0.2125931680202484,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.988031268119812,0.28911092877388,0.1570206582546234,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9826385378837584,0.2235123515129089,0.2084970623254776,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.7893039584159851,0.1156495288014411,0.519282877445221,284.8214416503906,284.95001220703125,297.0843811035156,295.3154296875,297.0809631347656,297.3696594238281,284.7827453613281,1.0,0.2895650565624237,1.0,1.0,0.0,1.0,-1.5830342769622805,1.583032250404358,2.008561978072976e-06,1.1798511743545532,0.8382948040962219,0.8382948040962219,0.0,29.57082748413086,68.0,46747.921875,0.0,299.6458740234375,1.0,280.9566650390625,283.9053649902344,298.3394775390625,301.4687805175781,293.1499938964844,293.1499938964844,281.25,40406.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780134379863739,1.0,0.0,0.0,3.6670827865600586,3.667107582092285,8.972938871920633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.9072265625,0.0,1585.38037109375,1895.4371337890625,0.0,2291.3466796875,0.9122471809387208,1.0,0.0,3.0,1.0,0.0
17742600,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9775968194007874,0.2174254953861236,0.1945953965187072,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.988031268119812,0.2517370879650116,0.2125931680202484,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.988031268119812,0.28911092877388,0.1570206582546234,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9826385378837584,0.2235123515129089,0.2084970623254776,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.7893039584159851,0.1156495288014411,0.519282877445221,284.8214416503906,284.95001220703125,297.0843811035156,295.3154296875,297.0809631347656,297.3696594238281,284.7827453613281,1.0,0.2895650565624237,1.0,1.0,0.0,1.0,-1.5830342769622805,1.583032250404358,2.008561978072976e-06,1.1798511743545532,0.8382948040962219,0.8382948040962219,0.0,29.57082748413086,68.0,46747.921875,0.0,299.6458740234375,1.0,280.9566650390625,283.9053649902344,298.3394775390625,301.4687805175781,293.1499938964844,293.1499938964844,281.25,40406.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780134379863739,1.0,0.0,0.0,3.6670827865600586,3.667107582092285,8.972938871920633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.9072265625,0.0,1585.38037109375,1895.4371337890625,0.0,2291.3466796875,0.9122471809387208,1.0,0.0,3.0,1.0,0.0
17742660,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.929176151752472,0.2204292714595794,0.1979226768016815,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.9782243967056274,0.2546845376491546,0.2409032583236694,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.9990000128746032,0.2938593327999115,0.192574992775917,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.9382046461105348,0.2257705181837082,0.2136878073215484,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.7546316981315613,0.1186804845929145,0.5329151749610901,285.2359619140625,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.3631896972656,285.2524108886719,1.0,0.3045676350593567,1.0,1.0,0.0,1.0,-1.65160870552063,1.651606559753418,2.2191125026438385e-06,1.2692092657089231,1.0,1.0,0.0,36.80900192260742,88.0,49538.81640625,0.0,360.9263305664063,1.0,281.2427978515625,284.3481140136719,298.3609313964844,301.5395202636719,293.1499938964844,293.1499938964844,280.95001220703125,32673.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746095657348633,1.0,0.0,0.0,3.809567451477051,3.809592247009277,9.683773214419489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.998046875,0.0,1692.068603515625,1895.4371337890625,0.0,2241.88037109375,0.9386932849884032,1.0,0.0,3.0,1.0,0.0
17742720,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.929176151752472,0.2204292714595794,0.1979226768016815,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.9782243967056274,0.2546845376491546,0.2409032583236694,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.9990000128746032,0.2938593327999115,0.192574992775917,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.9382046461105348,0.2257705181837082,0.2136878073215484,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.7546316981315613,0.1186804845929145,0.5329151749610901,285.2359619140625,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.3631896972656,285.2524108886719,1.0,0.3045676350593567,1.0,1.0,0.0,1.0,-1.65160870552063,1.651606559753418,2.2191125026438385e-06,1.2692092657089231,1.0,1.0,0.0,36.80900192260742,88.0,49538.81640625,0.0,360.9263305664063,1.0,281.2427978515625,284.3481140136719,298.3609313964844,301.5395202636719,293.1499938964844,293.1499938964844,280.95001220703125,32673.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746095657348633,1.0,0.0,0.0,3.809567451477051,3.809592247009277,9.683773214419489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.998046875,0.0,1692.068603515625,1895.4371337890625,0.0,2241.88037109375,0.9386932849884032,1.0,0.0,3.0,1.0,0.0
17742780,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8640410900115967,0.2243778109550476,0.2017919719219207,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.9053963422775269,0.2572254538536072,0.2437545955181121,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.951061189174652,0.2916873395442962,0.2049104124307632,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.869812548160553,0.2286969721317291,0.2167758494615554,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.7091568112373352,0.1216108500957489,0.548460841178894,285.101806640625,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.3350524902344,285.1036071777344,1.0,0.3243104517459869,1.0,1.0,0.0,1.0,-1.7046808004379272,1.7046784162521362,2.3548282115370966e-06,1.3086464405059814,1.0,1.0,0.0,48.24299621582031,108.0,51937.9453125,0.0,421.1558532714844,1.0,280.9564819335937,284.1519470214844,298.48046875,301.91424560546875,293.1499938964844,293.1499938964844,280.6499938964844,34011.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796278715133667,1.0,0.0,0.0,3.884525060653688,3.8845510482788086,1.0068602023238782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.732421875,0.0,1794.2447509765625,1895.4371337890625,0.0,2437.4521484375,0.9565711617469788,1.0,0.0,3.0,1.0,0.0
17742840,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8640410900115967,0.2243778109550476,0.2017919719219207,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.9053963422775269,0.2572254538536072,0.2437545955181121,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.951061189174652,0.2916873395442962,0.2049104124307632,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.869812548160553,0.2286969721317291,0.2167758494615554,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.7091568112373352,0.1216108500957489,0.548460841178894,285.101806640625,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.3350524902344,285.1036071777344,1.0,0.3243104517459869,1.0,1.0,0.0,1.0,-1.7046808004379272,1.7046784162521362,2.3548282115370966e-06,1.3086464405059814,1.0,1.0,0.0,48.24299621582031,108.0,51937.9453125,0.0,421.1558532714844,1.0,280.9564819335937,284.1519470214844,298.48046875,301.91424560546875,293.1499938964844,293.1499938964844,280.6499938964844,34011.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796278715133667,1.0,0.0,0.0,3.884525060653688,3.8845510482788086,1.0068602023238782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.732421875,0.0,1794.2447509765625,1895.4371337890625,0.0,2437.4521484375,0.9565711617469788,1.0,0.0,3.0,1.0,0.0
17742900,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8317683935165405,0.2259977906942367,0.2036743909120559,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8684872388839722,0.2584310472011566,0.2452587336301803,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9052613377571106,0.2911468148231506,0.2045344710350036,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8364787101745605,0.2299979329109192,0.2183965295553207,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.681018590927124,0.1229025274515152,0.5561112761497498,284.9670715332031,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3293151855469,284.94744873046875,1.0,0.334482342004776,1.0,1.0,0.0,1.0,-1.7138876914978027,1.7138853073120115,2.379251327511156e-06,1.3157862424850464,0.9935235977172852,0.9935235977172852,0.0,56.80007553100586,108.0,53217.69921875,0.0,452.857666015625,1.0,280.6935729980469,283.9644775390625,298.5183410644531,302.11968994140625,293.1499938964844,293.1499938964844,280.6499938964844,34510.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073362112045288,1.0,0.0,0.0,3.9094431400299072,3.909469366073608,1.0198189102084143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.8798828125,0.0,1829.48828125,1895.4371337890625,0.0,2538.6845703125,0.9624701738357544,1.0,0.0,3.0,1.0,0.0
17742960,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8074315786361694,0.227403923869133,0.2053122371435165,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8417655825614929,0.259559154510498,0.2466659694910049,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.874230146408081,0.2909750938415527,0.2045050114393234,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8119370341300964,0.2311842143535614,0.2198794186115265,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6601021885871887,0.1240830793976783,0.5631793737411499,284.9219055175781,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.3242492675781,284.9252319335937,1.0,0.3450395464897156,1.0,1.0,0.0,1.0,-1.727775812149048,1.7277734279632568,2.4165244667528896e-06,1.3266671895980835,0.957046627998352,0.957046627998352,0.0,65.44979095458984,96.0,53578.296875,0.0,486.685791015625,1.0,280.65625,283.943603515625,298.5018615722656,302.07110595703125,293.1499938964844,293.1499938964844,280.3500061035156,36280.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120423555374146,1.0,0.0,0.0,3.892665863037109,3.8926923274993896,1.0110846915267755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.443359375,0.0,1822.5130615234373,1895.4371337890625,0.0,2582.013916015625,0.9596506357192992,1.0,0.0,3.0,1.0,0.0
17743020,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7891945838928223,0.2302957028150558,0.2081459611654281,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8235335946083069,0.2620199918746948,0.2492118030786514,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8519572019577026,0.2917555570602417,0.2050146758556366,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7932302951812744,0.2336549460887909,0.2224700003862381,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.647015392780304,0.1263777613639831,0.5749825239181519,284.8722229003906,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.31805419921875,284.8865051269531,1.0,0.3554435074329376,1.0,1.0,0.0,1.0,-1.7521313428878784,1.752128839492798,2.482694299033028e-06,1.34570574760437,0.8617257475852966,0.8617257475852966,0.0,73.89762878417969,84.0,54597.734375,0.0,527.2276000976562,1.0,280.3565979003906,283.8993835449219,298.5080871582031,302.1411437988281,293.1499938964844,293.1499938964844,280.6499938964844,41465.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207668662071228,1.0,0.0,0.0,3.674468755722046,3.674493789672852,9.009120276459726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.8330078125,0.0,1601.728759765625,1895.4371337890625,0.0,2662.675537109375,0.915760338306427,1.0,0.0,3.0,1.0,0.0
17743080,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7891945838928223,0.2302957028150558,0.2081459611654281,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8235335946083069,0.2620199918746948,0.2492118030786514,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8519572019577026,0.2917555570602417,0.2050146758556366,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7932302951812744,0.2336549460887909,0.2224700003862381,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.647015392780304,0.1263777613639831,0.5749825239181519,284.8722229003906,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.31805419921875,284.8865051269531,1.0,0.3554435074329376,1.0,1.0,0.0,1.0,-1.7521313428878784,1.752128839492798,2.482694299033028e-06,1.34570574760437,0.8617257475852966,0.8617257475852966,0.0,73.89762878417969,84.0,54597.734375,0.0,527.2276000976562,1.0,280.3565979003906,283.8993835449219,298.5080871582031,302.1411437988281,293.1499938964844,293.1499938964844,280.6499938964844,41465.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207668662071228,1.0,0.0,0.0,3.674468755722046,3.674493789672852,9.009120276459726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.8330078125,0.0,1601.728759765625,1895.4371337890625,0.0,2662.675537109375,0.915760338306427,1.0,0.0,3.0,1.0,0.0
