time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7927237749099731,0.234686404466629,0.211730271577835,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.8257983326911926,0.2657982110977173,0.2524476051330566,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8530466556549072,0.2946129143238067,0.2066644728183746,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7959116101264954,0.2372572422027588,0.2255842089653015,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.6506413221359253,0.129259705543518,0.5871808528900146,285.0902404785156,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3288879394531,285.092041015625,1.0,0.3595971763134002,1.0,1.0,0.0,1.0,-1.780681848526001,1.7806793451309204,2.561407427492668e-06,1.3678371906280518,1.0,1.0,0.0,74.96086883544922,72.0,55091.60546875,0.0,549.3050537109375,1.0,280.6429443359375,284.0810546875,298.50067138671875,302.07647705078125,293.1499938964844,293.1499938964844,280.3500061035156,33032.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131521940231323,1.0,0.0,0.0,3.827223777770996,3.827249050140381,9.773744977792376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.1025390625,0.0,1716.1431884765625,1895.4371337890625,0.0,2592.25146484375,0.9426977038383484,1.0,0.0,3.0,1.0,0.0
17743200,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7927237749099731,0.234686404466629,0.211730271577835,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.8257983326911926,0.2657982110977173,0.2524476051330566,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8530466556549072,0.2946129143238067,0.2066644728183746,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7959116101264954,0.2372572422027588,0.2255842089653015,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.6506413221359253,0.129259705543518,0.5871808528900146,285.0902404785156,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3288879394531,285.092041015625,1.0,0.3595971763134002,1.0,1.0,0.0,1.0,-1.780681848526001,1.7806793451309204,2.561407427492668e-06,1.3678371906280518,1.0,1.0,0.0,74.96086883544922,72.0,55091.60546875,0.0,549.3050537109375,1.0,280.6429443359375,284.0810546875,298.50067138671875,302.07647705078125,293.1499938964844,293.1499938964844,280.3500061035156,33032.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131521940231323,1.0,0.0,0.0,3.827223777770996,3.827249050140381,9.773744977792376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.1025390625,0.0,1716.1431884765625,1895.4371337890625,0.0,2592.25146484375,0.9426977038383484,1.0,0.0,3.0,1.0,0.0
17743260,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8063724040985107,0.2382120341062545,0.2151839435100555,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.8378794193267822,0.2691267430782318,0.2557477653026581,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.864933967590332,0.2968852519989013,0.2084227800369262,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.8089054226875305,0.2404478937387466,0.2287278026342392,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.6626781821250916,0.1319558918476104,0.5993072390556335,284.7606811523437,284.95001220703125,297.5997314453125,295.55181884765625,297.5199890136719,297.3330383300781,284.7474670410156,1.0,0.3595500290393829,0.8946458101272583,0.8946458101272583,0.4000000059604645,1.0,-1.8092420101165767,1.253124117851257,0.5561178922653198,0.835952639579773,0.8039325475692749,0.8039325475692749,0.0,71.90789794921875,60.0,50794.42578125,0.0,558.1798706054688,1.0,280.3562927246094,283.647705078125,298.5592956542969,302.1277160644531,293.1499938964844,293.1499938964844,280.6499938964844,43372.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208225965499878,1.0,0.0,0.0,3.6980369091033936,3.698062658309937,9.125060387304984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.6943359375,0.0,1643.1600341796875,1895.4371337890625,0.0,2663.192138671875,0.9171587824821472,1.0,0.0,3.0,1.0,0.0
17743320,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8063724040985107,0.2382120341062545,0.2151839435100555,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.8378794193267822,0.2691267430782318,0.2557477653026581,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.864933967590332,0.2968852519989013,0.2084227800369262,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.8089054226875305,0.2404478937387466,0.2287278026342392,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.6626781821250916,0.1319558918476104,0.5993072390556335,284.7606811523437,284.95001220703125,297.5997314453125,295.55181884765625,297.5199890136719,297.3330383300781,284.7474670410156,1.0,0.3595500290393829,0.8946458101272583,0.8946458101272583,0.4000000059604645,1.0,-1.8092420101165767,1.253124117851257,0.5561178922653198,0.835952639579773,0.8039325475692749,0.8039325475692749,0.0,71.90789794921875,60.0,50794.42578125,0.0,558.1798706054688,1.0,280.3562927246094,283.647705078125,298.5592956542969,302.1277160644531,293.1499938964844,293.1499938964844,280.6499938964844,43372.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208225965499878,1.0,0.0,0.0,3.6980369091033936,3.698062658309937,9.125060387304984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.6943359375,0.0,1643.1600341796875,1895.4371337890625,0.0,2663.192138671875,0.9171587824821472,1.0,0.0,3.0,1.0,0.0
17743380,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8269503712654114,0.2415968924760818,0.2177682965993881,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8589146137237549,0.2723970711231231,0.2584034204483032,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8865028619766235,0.2991815507411957,0.2096581310033798,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8291270732879639,0.2435742169618606,0.2312697768211364,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.682546079158783,0.1346222758293151,0.6096431016921997,284.8499755859375,284.95001220703125,297.6780700683594,295.58709716796875,297.4893798828125,297.3348388671875,284.8566589355469,1.0,0.3564625084400177,0.7892915606498718,0.7892915606498718,0.800000011920929,1.0,-1.8324744701385496,0.8249638676643372,1.007510542869568,0.4034516811370849,0.7746281623840332,0.7746281623840332,0.0,66.04185485839844,48.0,43681.74609375,0.0,555.2926635742188,1.0,280.6409912109375,283.7569885253906,298.40802001953125,301.3788757324219,293.1499938964844,293.1499938964844,280.95001220703125,43881.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801443338394165,1.0,0.0,0.0,3.3348989486694336,3.334921360015869,7.42093561711954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.16845703125,0.0,1263.92333984375,1895.4371337890625,0.0,2291.436279296875,0.8412947654724121,1.0,0.0,3.0,1.0,0.0
17743440,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8269503712654114,0.2415968924760818,0.2177682965993881,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8589146137237549,0.2723970711231231,0.2584034204483032,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8865028619766235,0.2991815507411957,0.2096581310033798,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8291270732879639,0.2435742169618606,0.2312697768211364,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.682546079158783,0.1346222758293151,0.6096431016921997,284.8499755859375,284.95001220703125,297.6780700683594,295.58709716796875,297.4893798828125,297.3348388671875,284.8566589355469,1.0,0.3564625084400177,0.7892915606498718,0.7892915606498718,0.800000011920929,1.0,-1.8324744701385496,0.8249638676643372,1.007510542869568,0.4034516811370849,0.7746281623840332,0.7746281623840332,0.0,66.04185485839844,48.0,43681.74609375,0.0,555.2926635742188,1.0,280.6409912109375,283.7569885253906,298.40802001953125,301.3788757324219,293.1499938964844,293.1499938964844,280.95001220703125,43881.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801443338394165,1.0,0.0,0.0,3.3348989486694336,3.334921360015869,7.42093561711954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.16845703125,0.0,1263.92333984375,1895.4371337890625,0.0,2291.436279296875,0.8412947654724121,1.0,0.0,3.0,1.0,0.0
17743500,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8424188494682312,0.243798017501831,0.2193817347288131,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8757317066192627,0.2744556069374084,0.260001003742218,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9037433862686156,0.3008463978767395,0.2105372995138168,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8444481492042542,0.245519146323204,0.2327779680490493,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6976137161254883,0.1361922472715377,0.6154158711433411,285.0223083496094,284.95001220703125,297.71600341796875,295.6041564941406,297.5024719238281,297.339599609375,285.0335998535156,1.0,0.3542527258396148,0.736614465713501,0.736614465713501,1.0,1.0,-1.846125602722168,0.799712061882019,1.046413540840149,0.3752493560314178,0.8826512098312378,0.8826512098312378,0.0,62.016300201416016,48.0,42987.71875,0.0,552.0415649414062,1.0,280.8892822265625,283.93280029296875,298.3896179199219,301.16265869140625,293.1499938964844,293.1499938964844,280.95001220703125,35085.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563822269439697,1.0,0.0,0.0,3.3685011863708496,3.3685224056243896,7.571235300929402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.79296875,0.0,1235.6427001953125,1895.4371337890625,0.0,2080.91650390625,0.8456915020942688,1.0,0.0,3.0,1.0,0.0
17743560,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8634095788002014,0.2462012767791748,0.2213072627782821,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8982875347137451,0.2767155766487121,0.2618776857852936,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9288167357444764,0.302722305059433,0.2116607576608657,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8652403950691223,0.2476497739553451,0.2345373630523681,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.716562807559967,0.1378946751356125,0.6219092607498169,285.02569580078125,284.95001220703125,297.7530822753906,295.6208190917969,297.5226745605469,297.3467102050781,285.0250549316406,1.0,0.3517822623252868,0.7469857335090637,0.7469857335090637,1.0,1.0,-1.8619482517242432,0.8080844879150391,1.053863763809204,0.380176842212677,0.9118321537971495,0.9118321537971495,0.0,57.40233612060547,36.0,43369.46875,0.0,548.3512573242188,1.0,280.9393615722656,283.9107971191406,298.4696350097656,301.28729248046875,293.1499938964844,293.1499938964844,280.6499938964844,32277.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439934015274048,1.0,0.0,0.0,3.488645553588867,3.4886674880981445,8.120953225443373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.46484375,0.0,1334.331298828125,1895.4371337890625,0.0,1973.7152099609373,0.8664378523826599,1.0,0.0,3.0,1.0,0.0
17743620,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9245460629463196,0.2501029968261719,0.2246405184268951,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.964887261390686,0.2806677520275116,0.2653417587280273,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9902941584587096,0.305696576833725,0.2135748118162155,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9264422655105592,0.2514088451862335,0.2378047406673431,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7633450627326965,0.1410668343305587,0.6344770789146423,284.9163513183594,284.95001220703125,297.82440185546875,295.6528625488281,297.55877685546875,297.3532409667969,284.9245910644531,1.0,0.3460979163646698,0.7677282691001892,0.7677282691001892,1.0,1.0,-1.891426682472229,0.8263525366783142,1.06507408618927,0.392094999551773,0.8293372988700867,0.8293372988700867,0.0,47.62981033325195,39.0,44496.05859375,0.0,537.444091796875,1.0,280.6587219238281,283.7956237792969,298.6517028808594,301.6176147460937,293.1499938964844,293.1499938964844,280.95001220703125,38774.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491559982299805,1.0,0.0,0.0,3.385148048400879,3.385170221328736,7.646253266102576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.96728515625,0.0,1277.2401123046875,1895.4371337890625,0.0,2018.154052734375,0.8493301868438721,1.0,0.0,3.0,1.0,0.0
17743680,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9245460629463196,0.2501029968261719,0.2246405184268951,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.964887261390686,0.2806677520275116,0.2653417587280273,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9902941584587096,0.305696576833725,0.2135748118162155,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9264422655105592,0.2514088451862335,0.2378047406673431,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7633450627326965,0.1410668343305587,0.6344770789146423,284.9163513183594,284.95001220703125,297.82440185546875,295.6528625488281,297.55877685546875,297.3532409667969,284.9245910644531,1.0,0.3460979163646698,0.7677282691001892,0.7677282691001892,1.0,1.0,-1.891426682472229,0.8263525366783142,1.06507408618927,0.392094999551773,0.8293372988700867,0.8293372988700867,0.0,47.62981033325195,39.0,44496.05859375,0.0,537.444091796875,1.0,280.6587219238281,283.7956237792969,298.6517028808594,301.6176147460937,293.1499938964844,293.1499938964844,280.95001220703125,38774.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491559982299805,1.0,0.0,0.0,3.385148048400879,3.385170221328736,7.646253266102576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.96728515625,0.0,1277.2401123046875,1895.4371337890625,0.0,2018.154052734375,0.8493301868438721,1.0,0.0,3.0,1.0,0.0
17743740,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9223728775978088,0.2547139525413513,0.2284322679042816,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9624781608581544,0.2854213416576385,0.2694742679595947,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9880879521369934,0.3110809028148651,0.2166953682899475,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9239673018455504,0.2556906938552856,0.2416212409734726,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7635904550552368,0.1444510817527771,0.6497307419776917,285.05145263671875,284.95001220703125,297.8915405273437,295.68310546875,297.5960998535156,297.3659973144531,285.0328674316406,1.0,0.342904269695282,0.7884708046913147,0.7884708046913147,1.0,1.0,-1.85974669456482,0.8144705295562744,1.045276165008545,0.3895227015018463,0.967580258846283,0.967580258846283,0.0,48.08555221557617,42.0,44028.84375,0.0,536.1829833984375,1.0,280.9412536621094,283.8855285644531,298.6654968261719,301.5887145996094,293.1499938964844,293.1499938964844,280.6499938964844,30736.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420437932014465,1.0,0.0,0.0,3.6046087741851807,3.6046314239501953,8.669809403727413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.7158203125,0.0,1444.36083984375,1895.4371337890625,0.0,1957.0238037109373,0.8912965655326843,1.0,0.0,3.0,1.0,0.0
17743800,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9223728775978088,0.2547139525413513,0.2284322679042816,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9624781608581544,0.2854213416576385,0.2694742679595947,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9880879521369934,0.3110809028148651,0.2166953682899475,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9239673018455504,0.2556906938552856,0.2416212409734726,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7635904550552368,0.1444510817527771,0.6497307419776917,285.05145263671875,284.95001220703125,297.8915405273437,295.68310546875,297.5960998535156,297.3659973144531,285.0328674316406,1.0,0.342904269695282,0.7884708046913147,0.7884708046913147,1.0,1.0,-1.85974669456482,0.8144705295562744,1.045276165008545,0.3895227015018463,0.967580258846283,0.967580258846283,0.0,48.08555221557617,42.0,44028.84375,0.0,536.1829833984375,1.0,280.9412536621094,283.8855285644531,298.6654968261719,301.5887145996094,293.1499938964844,293.1499938964844,280.6499938964844,30736.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420437932014465,1.0,0.0,0.0,3.6046087741851807,3.6046314239501953,8.669809403727413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.7158203125,0.0,1444.36083984375,1895.4371337890625,0.0,1957.0238037109373,0.8912965655326843,1.0,0.0,3.0,1.0,0.0
17743860,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.982262134552002,0.2581447064876556,0.2317568212747573,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.2906834483146667,0.2604738473892212,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.3199957013130188,0.1923851072788238,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.983497142791748,0.2593510746955871,0.2451146692037582,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8126000761985779,0.1476754397153854,0.6630845665931702,284.8832702636719,284.95001220703125,297.9541320800781,295.7113952636719,297.6326599121094,297.3807067871094,284.8899841308594,1.0,0.344014436006546,0.7882951498031616,0.7882951498031616,1.0,1.0,-1.9118236303329468,0.8397873640060425,1.0720362663269043,0.4011168479919433,0.8383758068084717,0.8383758068084717,0.0,42.20513153076172,62.0,45145.0234375,0.0,533.9981689453125,1.0,280.65826416015625,283.73785400390625,298.7511291503906,301.7945251464844,293.1499938964844,293.1499938964844,280.95001220703125,39379.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549095153808594,1.0,0.0,0.0,3.4978349208831787,3.497858047485352,8.163791562765255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.24853515625,0.0,1394.604248046875,1895.4371337890625,0.0,2068.073974609375,0.8738493919372559,1.0,0.0,3.0,1.0,0.0
17743920,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.982262134552002,0.2581447064876556,0.2317568212747573,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.2906834483146667,0.2604738473892212,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.3199957013130188,0.1923851072788238,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.983497142791748,0.2593510746955871,0.2451146692037582,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8126000761985779,0.1476754397153854,0.6630845665931702,284.8832702636719,284.95001220703125,297.9541320800781,295.7113952636719,297.6326599121094,297.3807067871094,284.8899841308594,1.0,0.344014436006546,0.7882951498031616,0.7882951498031616,1.0,1.0,-1.9118236303329468,0.8397873640060425,1.0720362663269043,0.4011168479919433,0.8383758068084717,0.8383758068084717,0.0,42.20513153076172,62.0,45145.0234375,0.0,533.9981689453125,1.0,280.65826416015625,283.73785400390625,298.7511291503906,301.7945251464844,293.1499938964844,293.1499938964844,280.95001220703125,39379.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549095153808594,1.0,0.0,0.0,3.4978349208831787,3.497858047485352,8.163791562765255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.24853515625,0.0,1394.604248046875,1895.4371337890625,0.0,2068.073974609375,0.8738493919372559,1.0,0.0,3.0,1.0,0.0
17743980,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9784098863601683,0.2623728215694427,0.2352636605501175,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.2970730066299438,0.268542468547821,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.3285755813121795,0.1983445584774017,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9797607064247132,0.26356902718544,0.2488851398229599,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8111003637313843,0.1511623263359069,0.6782328486442566,285.067138671875,284.95001220703125,298.0116882324219,295.73760986328125,297.6737365722656,297.4077453613281,285.06671142578125,1.0,0.3527778685092926,0.7881194949150085,0.7881194949150085,1.0,1.0,-1.955563306808472,0.8606550693511963,1.0949082374572754,0.4120629727840423,0.9985966086387634,0.9985966086387634,0.0,44.32022476196289,82.0,45495.95703125,0.0,572.0689086914062,1.0,280.9422607421875,283.8944702148437,298.72027587890625,301.6953125,293.1499938964844,293.1499938964844,280.6499938964844,31068.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467035055160522,1.0,0.0,0.0,3.6850106716156006,3.685034275054932,9.06088871488464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.5234375,0.0,1535.2181396484375,1895.4371337890625,0.0,1997.0006103515625,0.909680962562561,1.0,0.0,3.0,1.0,0.0
17744040,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9784098863601683,0.2623728215694427,0.2352636605501175,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.2970730066299438,0.268542468547821,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.3285755813121795,0.1983445584774017,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9797607064247132,0.26356902718544,0.2488851398229599,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8111003637313843,0.1511623263359069,0.6782328486442566,285.067138671875,284.95001220703125,298.0116882324219,295.73760986328125,297.6737365722656,297.4077453613281,285.06671142578125,1.0,0.3527778685092926,0.7881194949150085,0.7881194949150085,1.0,1.0,-1.955563306808472,0.8606550693511963,1.0949082374572754,0.4120629727840423,0.9985966086387634,0.9985966086387634,0.0,44.32022476196289,82.0,45495.95703125,0.0,572.0689086914062,1.0,280.9422607421875,283.8944702148437,298.72027587890625,301.6953125,293.1499938964844,293.1499938964844,280.6499938964844,31068.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467035055160522,1.0,0.0,0.0,3.6850106716156006,3.685034275054932,9.06088871488464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.5234375,0.0,1535.2181396484375,1895.4371337890625,0.0,1997.0006103515625,0.909680962562561,1.0,0.0,3.0,1.0,0.0
17744100,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9703696966171264,0.264318585395813,0.2372340261936187,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9990000128746032,0.29921355843544,0.2782983779907226,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9990000128746032,0.331181526184082,0.2055502235889434,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9718213081359864,0.2656198441982269,0.2509800791740417,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8050107955932617,0.1528925150632858,0.686517596244812,284.9384155273437,284.95001220703125,298.0384521484375,295.7499389648437,297.68817138671875,297.4118347167969,284.9261474609375,1.0,0.3599393367767334,0.7880316972732544,0.7880316972732544,1.0,1.0,-1.9907516241073608,0.8774280548095703,1.1133235692977903,0.4210757613182068,0.9339666366577148,0.9339666366577148,0.0,46.58288192749024,82.0,47085.2890625,0.0,605.7500610351562,1.0,280.6960144042969,283.72369384765625,298.8088073730469,301.981201171875,293.1499938964844,293.1499938964844,280.6499938964844,33407.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566073536872864,1.0,0.0,0.0,3.733675718307495,3.733700037002564,9.301788281845802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.8525390625,0.0,1608.424072265625,1895.4371337890625,0.0,2082.8818359375,0.9208680391311646,1.0,0.0,3.0,1.0,0.0
17744160,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9518132209777832,0.2659651041030884,0.2388995438814163,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.98960542678833,0.3004003465175628,0.2842438220977783,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.9990000128746032,0.3320640623569488,0.2188966572284698,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9536374807357788,0.2674786150455475,0.2529004514217376,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7909525036811829,0.1544976830482483,0.6944336891174316,284.9358825683594,284.95001220703125,298.06378173828125,295.7616882324219,297.6954345703125,297.4041442871094,284.9418334960937,1.0,0.368490993976593,0.7874088883399963,0.7874088883399963,1.0,1.0,-2.0273187160491943,0.8947590589523315,1.1325597763061523,0.4305113852024078,0.9240127205848694,0.9240127205848694,0.0,50.29074478149414,102.0,47793.671875,0.0,646.743896484375,1.0,280.6568603515625,283.7318725585937,298.82135009765625,301.9983825683594,293.1499938964844,293.1499938964844,280.3500061035156,35612.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762992262840271,1.0,0.0,0.0,3.7108945846557617,3.710919141769409,9.188624403577704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.4541015625,0.0,1599.02685546875,1895.4371337890625,0.0,2138.868896484375,0.9187663197517396,1.0,0.0,3.0,1.0,0.0
17744220,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.882891058921814,0.2690249979496002,0.2421906888484954,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9209184050559998,0.3030709326267242,0.2871506512165069,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9519618153572084,0.3293354511260986,0.2312831133604049,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8849782347679138,0.2710341811180115,0.2568077743053436,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7414443492889404,0.1575640439987182,0.7108052968978882,284.8926086425781,284.95001220703125,298.11004638671875,295.7834167480469,297.70635986328125,297.3858337402344,284.9007568359375,1.0,0.3873027265071869,0.7861633896827698,0.7861633896827698,1.0,1.0,-2.073154926300049,0.9163692593574524,1.1567856073379517,0.4424639046192169,0.8507579565048218,0.8507579565048218,0.0,64.36408233642578,122.0,49361.5546875,0.0,733.51904296875,1.0,280.3574523925781,283.6675720214844,298.8428039550781,302.1502380371094,293.1499938964844,293.1499938964844,280.6499938964844,39914.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782907485961914,1.0,0.0,0.0,3.558527946472168,3.558551788330078,8.449559913970006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.599609375,0.0,1462.3173828125,1895.4371337890625,0.0,2274.8076171875,0.8886018395423889,1.0,0.0,3.0,1.0,0.0
17744280,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.882891058921814,0.2690249979496002,0.2421906888484954,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9209184050559998,0.3030709326267242,0.2871506512165069,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9519618153572084,0.3293354511260986,0.2312831133604049,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8849782347679138,0.2710341811180115,0.2568077743053436,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7414443492889404,0.1575640439987182,0.7108052968978882,284.8926086425781,284.95001220703125,298.11004638671875,295.7834167480469,297.70635986328125,297.3858337402344,284.9007568359375,1.0,0.3873027265071869,0.7861633896827698,0.7861633896827698,1.0,1.0,-2.073154926300049,0.9163692593574524,1.1567856073379517,0.4424639046192169,0.8507579565048218,0.8507579565048218,0.0,64.36408233642578,122.0,49361.5546875,0.0,733.51904296875,1.0,280.3574523925781,283.6675720214844,298.8428039550781,302.1502380371094,293.1499938964844,293.1499938964844,280.6499938964844,39914.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782907485961914,1.0,0.0,0.0,3.558527946472168,3.558551788330078,8.449559913970006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.599609375,0.0,1462.3173828125,1895.4371337890625,0.0,2274.8076171875,0.8886018395423889,1.0,0.0,3.0,1.0,0.0
17744340,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8355618119239807,0.2729558646678924,0.2460738718509674,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8676916360855103,0.3070811629295349,0.2912230491638183,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8897828459739685,0.330241322517395,0.2316361218690872,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8377072811126709,0.2753162980079651,0.2612586617469787,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7045681476593018,0.1609874218702316,0.7286079525947571,285.06951904296875,284.95001220703125,298.1499938964844,295.8027648925781,297.725830078125,297.38800048828125,285.0683288574219,1.0,0.4070982336997986,0.7849178910255432,0.7849178910255432,1.0,1.0,-2.111134529113769,0.9343693852424622,1.1767650842666626,0.4518660008907318,1.0,1.0,0.0,81.53824615478516,125.0,49748.36328125,0.0,827.331298828125,1.0,280.642822265625,283.8207702636719,298.80047607421875,302.0523376464844,293.1499938964844,293.1499938964844,280.3500061035156,31616.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732296586036682,1.0,0.0,0.0,3.743375301361084,3.743399381637573,9.350181358058762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.4462890625,0.0,1605.9168701171875,1895.4371337890625,0.0,2229.571533203125,0.9231433868408204,1.0,0.0,3.0,1.0,0.0
17744400,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8355618119239807,0.2729558646678924,0.2460738718509674,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8676916360855103,0.3070811629295349,0.2912230491638183,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8897828459739685,0.330241322517395,0.2316361218690872,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8377072811126709,0.2753162980079651,0.2612586617469787,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7045681476593018,0.1609874218702316,0.7286079525947571,285.06951904296875,284.95001220703125,298.1499938964844,295.8027648925781,297.725830078125,297.38800048828125,285.0683288574219,1.0,0.4070982336997986,0.7849178910255432,0.7849178910255432,1.0,1.0,-2.111134529113769,0.9343693852424622,1.1767650842666626,0.4518660008907318,1.0,1.0,0.0,81.53824615478516,125.0,49748.36328125,0.0,827.331298828125,1.0,280.642822265625,283.8207702636719,298.80047607421875,302.0523376464844,293.1499938964844,293.1499938964844,280.3500061035156,31616.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732296586036682,1.0,0.0,0.0,3.743375301361084,3.743399381637573,9.350181358058762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.4462890625,0.0,1605.9168701171875,1895.4371337890625,0.0,2229.571533203125,0.9231433868408204,1.0,0.0,3.0,1.0,0.0
17744460,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8120325207710266,0.275539368391037,0.2492864280939102,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8424519896507263,0.3103971779346466,0.2951433956623077,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8609253168106079,0.3317374289035797,0.2331196814775467,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8148009181022644,0.2787361443042755,0.265299528837204,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6841862797737122,0.1637102961540222,0.7443793416023254,284.9096069335937,284.95001220703125,298.17987060546875,295.81842041015625,297.7374572753906,297.3842468261719,284.9129943847656,1.0,0.421779990196228,0.7833104729652405,0.7833104729652405,1.0,1.0,-2.1452879905700684,0.9504172205924988,1.1948705911636353,0.4604787528514862,0.9076257348060608,0.9076257348060608,0.0,94.61640167236328,113.0,51259.03125,0.0,906.2412109375,1.0,280.3571472167969,283.6405029296875,298.8699035644531,302.2936706542969,293.1499938964844,293.1499938964844,280.04998779296875,36870.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879530191421509,1.0,0.0,0.0,3.728907585144043,3.7289326190948486,9.278046491090208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.5126953125,0.0,1629.395263671875,1895.4371337890625,0.0,2361.8310546875,0.923442542552948,1.0,0.0,3.0,1.0,0.0
17744520,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8120325207710266,0.275539368391037,0.2492864280939102,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8424519896507263,0.3103971779346466,0.2951433956623077,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8609253168106079,0.3317374289035797,0.2331196814775467,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8148009181022644,0.2787361443042755,0.265299528837204,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6841862797737122,0.1637102961540222,0.7443793416023254,284.9096069335937,284.95001220703125,298.17987060546875,295.81842041015625,297.7374572753906,297.3842468261719,284.9129943847656,1.0,0.421779990196228,0.7833104729652405,0.7833104729652405,1.0,1.0,-2.1452879905700684,0.9504172205924988,1.1948705911636353,0.4604787528514862,0.9076257348060608,0.9076257348060608,0.0,94.61640167236328,113.0,51259.03125,0.0,906.2412109375,1.0,280.3571472167969,283.6405029296875,298.8699035644531,302.2936706542969,293.1499938964844,293.1499938964844,280.04998779296875,36870.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879530191421509,1.0,0.0,0.0,3.728907585144043,3.7289326190948486,9.278046491090208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.5126953125,0.0,1629.395263671875,1895.4371337890625,0.0,2361.8310546875,0.923442542552948,1.0,0.0,3.0,1.0,0.0
17744580,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8051429986953735,0.2773373126983642,0.2510984241962433,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8362138271331787,0.3130573034286499,0.297873318195343,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8529610633850098,0.3331036269664764,0.2341539561748504,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8088746070861816,0.2814102172851562,0.268069326877594,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.679513156414032,0.1656743884086609,0.7545392513275146,284.8870849609375,284.95001220703125,298.1967163085937,295.8294677734375,297.73974609375,297.3742370605469,284.89459228515625,1.0,0.4279889762401581,0.7817030549049377,0.7817030549049377,1.0,1.0,-2.16752028465271,0.9607589840888976,1.206761360168457,0.46597820520401,0.8296719193458557,0.8296719193458557,0.0,99.62186431884766,101.0,51824.34765625,0.0,945.9365844726562,1.0,280.0580139160156,283.6111755371094,298.8603820800781,302.3380126953125,293.1499938964844,293.1499938964844,280.3500061035156,41346.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972549200057983,1.0,0.0,0.0,3.4820945262908936,3.482117891311645,8.090481742328848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.525390625,0.0,1392.430908203125,1895.4371337890625,0.0,2446.354248046875,0.8736841678619385,1.0,0.0,3.0,1.0,0.0
17744640,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8051429986953735,0.2773373126983642,0.2510984241962433,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8362138271331787,0.3130573034286499,0.297873318195343,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8529610633850098,0.3331036269664764,0.2341539561748504,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8088746070861816,0.2814102172851562,0.268069326877594,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.679513156414032,0.1656743884086609,0.7545392513275146,284.8870849609375,284.95001220703125,298.1967163085937,295.8294677734375,297.73974609375,297.3742370605469,284.89459228515625,1.0,0.4279889762401581,0.7817030549049377,0.7817030549049377,1.0,1.0,-2.16752028465271,0.9607589840888976,1.206761360168457,0.46597820520401,0.8296719193458557,0.8296719193458557,0.0,99.62186431884766,101.0,51824.34765625,0.0,945.9365844726562,1.0,280.0580139160156,283.6111755371094,298.8603820800781,302.3380126953125,293.1499938964844,293.1499938964844,280.3500061035156,41346.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972549200057983,1.0,0.0,0.0,3.4820945262908936,3.482117891311645,8.090481742328848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.525390625,0.0,1392.430908203125,1895.4371337890625,0.0,2446.354248046875,0.8736841678619385,1.0,0.0,3.0,1.0,0.0
17744700,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8070283532142639,0.2786988019943237,0.2520903050899505,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8381987810134888,0.3147208988666534,0.2992548644542694,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8545446395874023,0.3342951536178589,0.2348035722970962,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8110023140907288,0.2830183207988739,0.2694233655929565,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6816325783729553,0.1667507439851761,0.7589477300643921,285.0268859863281,284.95001220703125,298.2005310058594,295.8333435058594,297.740478515625,297.3722229003906,285.0355529785156,1.0,0.429064005613327,0.7808993458747864,0.7808993458747864,1.0,1.0,-2.178070068359375,0.965666115283966,1.2124038934707642,0.468542605638504,0.9238081574440002,0.9238081574440002,0.0,99.51203918457033,101.0,51438.23046875,0.0,955.8167114257812,1.0,280.29840087890625,283.7540588378906,298.8005065917969,302.13201904296875,293.1499938964844,293.1499938964844,280.3500061035156,34355.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904362678527832,1.0,0.0,0.0,3.548621892929077,3.548644781112671,8.40258223888668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.8125,0.0,1411.3182373046875,1895.4371337890625,0.0,2384.32763671875,0.8839367032051086,1.0,0.0,3.0,1.0,0.0
17744760,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8119997978210449,0.2802052199840545,0.2533456087112427,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.84321528673172,0.3165226876735687,0.3008450865745544,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8593907356262207,0.335654467344284,0.2356657534837722,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8160474300384521,0.2847436070442199,0.2709492743015289,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6864485740661621,0.1678863316774368,0.7636380195617676,285.02960205078125,284.95001220703125,298.2014465332031,295.8362121582031,297.7408142089844,297.37176513671875,285.0271301269531,1.0,0.4292235374450683,0.7802767157554626,0.7802767157554626,1.0,1.0,-2.1899890899658203,0.9712547063827516,1.2187343835830688,0.47151780128479,0.953990399837494,0.953990399837494,0.0,98.00479888916016,89.0,51802.2578125,0.0,961.9133911132812,1.0,280.3420715332031,283.7367858886719,298.816162109375,302.2086486816406,293.1499938964844,293.1499938964844,280.04998779296875,32374.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887522578239441,1.0,0.0,0.0,3.649826049804688,3.64984941482544,8.88868669335352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.849609375,0.0,1505.85009765625,1895.4371337890625,0.0,2369.066162109375,0.9025683403015136,1.0,0.0,3.0,1.0,0.0
17744820,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8252846002578735,0.2820816338062286,0.2551003992557525,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8577931523323059,0.3192983269691467,0.3034623861312866,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.873767614364624,0.3373989462852478,0.236904427409172,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8298692107200623,0.2874281108379364,0.2734667956829071,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6998411417007446,0.1696465462446212,0.7711626291275024,284.9030456542969,284.95001220703125,298.1949768066406,295.83892822265625,297.7335510253906,297.3633728027344,284.90850830078125,1.0,0.4272614419460296,0.7790313959121704,0.7790313959121704,1.0,1.0,-2.208796501159668,0.980005979537964,1.228790521621704,0.4762444198131561,0.8532254695892334,0.8532254695892334,0.0,92.85658264160156,77.0,52625.42578125,0.0,961.2006225585938,1.0,280.0575256347656,283.6056823730469,298.8711242675781,302.39276123046875,293.1499938964844,293.1499938964844,280.3500061035156,38921.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799575924873352,1.0,0.0,0.0,3.541025400161743,3.541048765182495,8.366645261048689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.1767578125,0.0,1436.482177734375,1895.4371337890625,0.0,2467.54833984375,0.8836643099784851,1.0,0.0,3.0,1.0,0.0
17744880,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8252846002578735,0.2820816338062286,0.2551003992557525,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8577931523323059,0.3192983269691467,0.3034623861312866,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.873767614364624,0.3373989462852478,0.236904427409172,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8298692107200623,0.2874281108379364,0.2734667956829071,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6998411417007446,0.1696465462446212,0.7711626291275024,284.9030456542969,284.95001220703125,298.1949768066406,295.83892822265625,297.7335510253906,297.3633728027344,284.90850830078125,1.0,0.4272614419460296,0.7790313959121704,0.7790313959121704,1.0,1.0,-2.208796501159668,0.980005979537964,1.228790521621704,0.4762444198131561,0.8532254695892334,0.8532254695892334,0.0,92.85658264160156,77.0,52625.42578125,0.0,961.2006225585938,1.0,280.0575256347656,283.6056823730469,298.8711242675781,302.39276123046875,293.1499938964844,293.1499938964844,280.3500061035156,38921.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799575924873352,1.0,0.0,0.0,3.541025400161743,3.541048765182495,8.366645261048689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.1767578125,0.0,1436.482177734375,1895.4371337890625,0.0,2467.54833984375,0.8836643099784851,1.0,0.0,3.0,1.0,0.0
17744940,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8461255431175232,0.284662663936615,0.2568657696247101,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8814348578453064,0.3225916922092438,0.3060424625873565,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8973787426948547,0.3398415744304657,0.2381843477487564,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8515433669090271,0.2905631959438324,0.2759202420711517,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7194963097572327,0.1716192364692688,0.7779833674430847,285.0382385253906,284.95001220703125,298.1781921386719,295.8379211425781,297.724609375,297.36016845703125,285.03515625,1.0,0.4231974482536316,0.777786135673523,0.777786135673523,1.0,1.0,-2.226689100265503,0.9883536100387572,1.238335371017456,0.4805755317211151,0.9808299541473388,0.9808299541473388,0.0,85.09990692138672,65.0,52500.9921875,0.0,949.623779296875,1.0,280.3426208496094,283.7294616699219,298.82476806640625,302.2655639648437,293.1499938964844,293.1499938964844,280.04998779296875,31988.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928838729858398,1.0,0.0,0.0,3.708577156066896,3.7086009979248047,9.177151696349028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.708984375,0.0,1568.826416015625,1895.4371337890625,0.0,2406.550537109375,0.9154356122016908,1.0,0.0,3.0,1.0,0.0
