time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8461255431175232,0.284662663936615,0.2568657696247101,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8814348578453064,0.3225916922092438,0.3060424625873565,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8973787426948547,0.3398415744304657,0.2381843477487564,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8515433669090271,0.2905631959438324,0.2759202420711517,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7194963097572327,0.1716192364692688,0.7779833674430847,285.0382385253906,284.95001220703125,298.1781921386719,295.8379211425781,297.724609375,297.36016845703125,285.03515625,1.0,0.4231974482536316,0.777786135673523,0.777786135673523,1.0,1.0,-2.226689100265503,0.9883536100387572,1.238335371017456,0.4805755317211151,0.9808299541473388,0.9808299541473388,0.0,85.09990692138672,65.0,52500.9921875,0.0,949.623779296875,1.0,280.3426208496094,283.7294616699219,298.82476806640625,302.2655639648437,293.1499938964844,293.1499938964844,280.04998779296875,31988.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928838729858398,1.0,0.0,0.0,3.708577156066896,3.7086009979248047,9.177151696349028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.708984375,0.0,1568.826416015625,1895.4371337890625,0.0,2406.550537109375,0.9154356122016908,1.0,0.0,3.0,1.0,0.0
17745060,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8756939768791199,0.2862655818462372,0.2582437992095947,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9149066209793092,0.3251760900020599,0.3083442747592926,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9325068593025208,0.341435045003891,0.2392226755619049,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8823959231376648,0.2930507957935333,0.2781124711036682,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7436909675598145,0.1731839925050735,0.7839083671569824,284.89111328125,284.95001220703125,298.15203857421875,295.8334045410156,297.7081298828125,297.35113525390625,284.896240234375,1.0,0.4177949130535126,0.776593029499054,0.776593029499054,1.0,1.0,-2.242112398147583,0.9955142736434937,1.2465981245040894,0.4843175411224365,0.8654782176017761,0.8654782176017761,0.0,76.06365966796875,53.0,53326.890625,0.0,930.4801025390624,1.0,280.0570068359375,283.5792541503906,298.86865234375,302.44000244140625,293.1499938964844,293.1499938964844,280.3500061035156,38823.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804290771484375,1.0,0.0,0.0,3.6141226291656494,3.6141469478607178,8.715635999578808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.619140625,0.0,1514.5340576171875,1895.4371337890625,0.0,2510.71923828125,0.8995117545127869,1.0,0.0,3.0,1.0,0.0
17745120,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8756939768791199,0.2862655818462372,0.2582437992095947,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9149066209793092,0.3251760900020599,0.3083442747592926,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9325068593025208,0.341435045003891,0.2392226755619049,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8823959231376648,0.2930507957935333,0.2781124711036682,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7436909675598145,0.1731839925050735,0.7839083671569824,284.89111328125,284.95001220703125,298.15203857421875,295.8334045410156,297.7081298828125,297.35113525390625,284.896240234375,1.0,0.4177949130535126,0.776593029499054,0.776593029499054,1.0,1.0,-2.242112398147583,0.9955142736434937,1.2465981245040894,0.4843175411224365,0.8654782176017761,0.8654782176017761,0.0,76.06365966796875,53.0,53326.890625,0.0,930.4801025390624,1.0,280.0570068359375,283.5792541503906,298.86865234375,302.44000244140625,293.1499938964844,293.1499938964844,280.3500061035156,38823.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804290771484375,1.0,0.0,0.0,3.6141226291656494,3.6141469478607178,8.715635999578808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.619140625,0.0,1514.5340576171875,1895.4371337890625,0.0,2510.71923828125,0.8995117545127869,1.0,0.0,3.0,1.0,0.0
17745180,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9224039316177368,0.2886441051959991,0.259708046913147,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.967050075531006,0.328319787979126,0.3106656670570373,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9812009930610656,0.3437667787075043,0.240336924791336,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9312874674797058,0.2960235178470611,0.2803002893924713,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7809411883354187,0.1750136166810989,0.7895485162734985,285.03515625,284.95001220703125,298.11737060546875,295.82568359375,297.69122314453125,297.3480834960937,285.0323486328125,1.0,0.4114596843719482,0.775399923324585,0.775399923324585,1.0,1.0,-2.257395505905152,1.002634882926941,1.2547607421875,0.4878949820995331,0.9942949414253236,0.9942949414253236,0.0,65.83824920654297,56.0,53067.5390625,0.0,906.336181640625,1.0,280.3431091308594,283.71600341796875,298.8121643066406,302.2926940917969,293.1499938964844,293.1499938964844,280.04998779296875,32319.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974768280982971,1.0,0.0,0.0,3.763613224029541,3.76363754272461,9.45155420595256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.9306640625,0.0,1634.8829345703125,1895.4371337890625,0.0,2448.37890625,0.9280927181243896,1.0,0.0,3.0,1.0,0.0
17745240,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9224039316177368,0.2886441051959991,0.259708046913147,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.967050075531006,0.328319787979126,0.3106656670570373,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9812009930610656,0.3437667787075043,0.240336924791336,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9312874674797058,0.2960235178470611,0.2803002893924713,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7809411883354187,0.1750136166810989,0.7895485162734985,285.03515625,284.95001220703125,298.11737060546875,295.82568359375,297.69122314453125,297.3480834960937,285.0323486328125,1.0,0.4114596843719482,0.775399923324585,0.775399923324585,1.0,1.0,-2.257395505905152,1.002634882926941,1.2547607421875,0.4878949820995331,0.9942949414253236,0.9942949414253236,0.0,65.83824920654297,56.0,53067.5390625,0.0,906.336181640625,1.0,280.3431091308594,283.71600341796875,298.8121643066406,302.2926940917969,293.1499938964844,293.1499938964844,280.04998779296875,32319.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974768280982971,1.0,0.0,0.0,3.763613224029541,3.76363754272461,9.45155420595256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.9306640625,0.0,1634.8829345703125,1895.4371337890625,0.0,2448.37890625,0.9280927181243896,1.0,0.0,3.0,1.0,0.0
17745300,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.945034384727478,0.2895034551620483,0.26057168841362,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.986086905002594,0.3296686708927154,0.3119696378707886,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9976644515991212,0.3446516096591949,0.2410056143999099,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9540252685546876,0.2973031401634216,0.2815239131450653,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7981851100921631,0.1758144199848175,0.7929138541221619,284.8829040527344,284.95001220703125,298.0971069335937,295.8206787109375,297.6805114746094,297.34490966796875,284.8719787597656,1.0,0.4101680815219879,0.7748033404350281,0.7748033404350281,1.0,1.0,-2.266312837600708,1.0067964792251587,1.2595162391662598,0.4900511503219604,0.8988727331161499,0.8988727331161499,0.0,62.432167053222656,56.0,54083.6640625,0.0,901.9691162109376,1.0,280.0947570800781,283.53912353515625,298.8678283691406,302.5269775390625,293.1499938964844,293.1499938964844,280.04998779296875,35821.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054876923561096,1.0,0.0,0.0,3.76567006111145,3.765695333480835,9.461888907935644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.1064453125,0.0,1664.32958984375,1895.4371337890625,0.0,2521.703125,0.9290772676467896,1.0,0.0,3.0,1.0,0.0
17745360,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9549164175987244,0.2900439202785492,0.2610882818698883,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9938939213752748,0.3307533860206604,0.3130148351192474,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.3455474376678467,0.2370894402265548,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.964050829410553,0.2983413934707641,0.2825194895267486,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8063727617263794,0.176443412899971,0.7957369685173035,284.8815002441406,284.95001220703125,298.0750732421875,295.8149719238281,297.6676330566406,297.3392944335937,284.885986328125,1.0,0.4093353450298309,0.7741993069648743,0.7741993069648743,1.0,1.0,-2.2684714794158936,1.0076911449432373,1.2607803344726562,0.490556001663208,0.8718119263648987,0.8718119263648987,0.0,61.0139045715332,76.0,53825.0546875,0.0,898.4532470703125,1.0,280.0566101074219,283.55963134765625,298.84918212890625,302.45758056640625,293.1499938964844,293.1499938964844,280.3500061035156,39053.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085845708847046,1.0,0.0,0.0,3.667947292327881,3.6679720878601074,8.97717086445482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.4794921875,0.0,1576.1834716796875,1895.4371337890625,0.0,2550.164794921875,0.9113780856132508,1.0,0.0,3.0,1.0,0.0
17745420,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9449506998062134,0.2921901941299438,0.2628084719181061,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9869101047515868,0.333732396364212,0.315668523311615,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9980152249336244,0.3483397662639618,0.2434876561164856,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9552628993988036,0.3011420369148254,0.2850315272808075,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7992569804191589,0.1781205683946609,0.8030441999435425,285.0423889160156,284.95001220703125,298.026123046875,295.8015441894531,297.6448669433594,297.3370666503906,285.04107666015625,1.0,0.4155642092227936,0.7729912996292114,0.7729912996292114,1.0,1.0,-2.293030500411988,1.0192967653274536,1.2737337350845337,0.4963266253471374,1.0,1.0,0.0,63.72386169433594,96.0,53624.68359375,0.0,933.4522705078124,1.0,280.3433837890625,283.71533203125,298.7869873046875,302.2996826171875,293.1499938964844,293.1499938964844,280.04998779296875,32583.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014494776725769,1.0,0.0,0.0,3.802561044692993,3.802586078643799,9.648185823607491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.373046875,0.0,1682.9873046875,1895.4371337890625,0.0,2484.6845703125,0.9370989799499512,1.0,0.0,3.0,1.0,0.0
17745480,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9449506998062134,0.2921901941299438,0.2628084719181061,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9869101047515868,0.333732396364212,0.315668523311615,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9980152249336244,0.3483397662639618,0.2434876561164856,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9552628993988036,0.3011420369148254,0.2850315272808075,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7992569804191589,0.1781205683946609,0.8030441999435425,285.0423889160156,284.95001220703125,298.026123046875,295.8015441894531,297.6448669433594,297.3370666503906,285.04107666015625,1.0,0.4155642092227936,0.7729912996292114,0.7729912996292114,1.0,1.0,-2.293030500411988,1.0192967653274536,1.2737337350845337,0.4963266253471374,1.0,1.0,0.0,63.72386169433594,96.0,53624.68359375,0.0,933.4522705078124,1.0,280.3433837890625,283.71533203125,298.7869873046875,302.2996826171875,293.1499938964844,293.1499938964844,280.04998779296875,32583.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014494776725769,1.0,0.0,0.0,3.802561044692993,3.802586078643799,9.648185823607491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.373046875,0.0,1682.9873046875,1895.4371337890625,0.0,2484.6845703125,0.9370989799499512,1.0,0.0,3.0,1.0,0.0
17745540,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8982399106025696,0.293264240026474,0.2644873261451721,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9445324540138244,0.3359369039535522,0.3184095919132232,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9581920504570008,0.3491625487804413,0.24459308385849,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9084302186965942,0.3032394051551819,0.2876448631286621,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7643153071403503,0.1793164610862732,0.8110726475715637,284.8893127441406,284.95001220703125,297.97137451171875,295.78564453125,297.61474609375,297.3265686035156,284.8928527832031,1.0,0.4265596568584442,0.7717832326889038,0.7717832326889038,1.0,1.0,-2.312228918075561,1.0282535552978516,1.28397536277771,0.5010238885879517,0.8912581205368042,0.8912581205368042,0.0,73.95134735107422,116.0,54636.3515625,0.0,993.2824096679688,1.0,280.05712890625,283.552490234375,298.8218994140625,302.476806640625,293.1499938964844,293.1499938964844,280.3500061035156,38329.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813054084777832,1.0,0.0,0.0,3.732359647750856,3.7323849201202393,9.295231961914396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.0673828125,0.0,1644.56591796875,1895.4371337890625,0.0,2591.346435546875,0.9251859784126282,1.0,0.0,3.0,1.0,0.0
17745600,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8982399106025696,0.293264240026474,0.2644873261451721,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9445324540138244,0.3359369039535522,0.3184095919132232,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9581920504570008,0.3491625487804413,0.24459308385849,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9084302186965942,0.3032394051551819,0.2876448631286621,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7643153071403503,0.1793164610862732,0.8110726475715637,284.8893127441406,284.95001220703125,297.97137451171875,295.78564453125,297.61474609375,297.3265686035156,284.8928527832031,1.0,0.4265596568584442,0.7717832326889038,0.7717832326889038,1.0,1.0,-2.312228918075561,1.0282535552978516,1.28397536277771,0.5010238885879517,0.8912581205368042,0.8912581205368042,0.0,73.95134735107422,116.0,54636.3515625,0.0,993.2824096679688,1.0,280.05712890625,283.552490234375,298.8218994140625,302.476806640625,293.1499938964844,293.1499938964844,280.3500061035156,38329.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813054084777832,1.0,0.0,0.0,3.732359647750856,3.7323849201202393,9.295231961914396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.0673828125,0.0,1644.56591796875,1895.4371337890625,0.0,2591.346435546875,0.9251859784126282,1.0,0.0,3.0,1.0,0.0
17745660,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8566633462905884,0.2949154675006866,0.2662282586097717,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8969504237174988,0.3385880887508392,0.3212293088436126,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9083284735679626,0.3509431779384613,0.2459848225116729,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8666562438011169,0.3057712614536285,0.290363073348999,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7316756844520569,0.1806700825691223,0.8191562294960022,285.0511779785156,284.95001220703125,297.9117126464844,295.767578125,297.58575439453125,297.3218994140625,285.0507202148437,1.0,0.4403358399868011,0.7704025506973267,0.7704025506973267,1.0,1.0,-2.332348585128784,1.037651300430298,1.294697403907776,0.5057525634765625,1.0,1.0,0.0,87.93017578125,136.0,54256.9296875,0.0,1069.8818359375,1.0,280.34356689453125,283.71502685546875,298.7564697265625,302.3150939941406,293.1499938964844,293.1499938964844,280.04998779296875,33319.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068318367004395,1.0,0.0,0.0,3.846356868743897,3.846382141113281,9.87171006272547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.3203125,0.0,1741.660888671875,1895.4371337890625,0.0,2534.048828125,0.9473548531532288,1.0,0.0,3.0,1.0,0.0
17745720,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8566633462905884,0.2949154675006866,0.2662282586097717,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8969504237174988,0.3385880887508392,0.3212293088436126,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9083284735679626,0.3509431779384613,0.2459848225116729,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8666562438011169,0.3057712614536285,0.290363073348999,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7316756844520569,0.1806700825691223,0.8191562294960022,285.0511779785156,284.95001220703125,297.9117126464844,295.767578125,297.58575439453125,297.3218994140625,285.0507202148437,1.0,0.4403358399868011,0.7704025506973267,0.7704025506973267,1.0,1.0,-2.332348585128784,1.037651300430298,1.294697403907776,0.5057525634765625,1.0,1.0,0.0,87.93017578125,136.0,54256.9296875,0.0,1069.8818359375,1.0,280.34356689453125,283.71502685546875,298.7564697265625,302.3150939941406,293.1499938964844,293.1499938964844,280.04998779296875,33319.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068318367004395,1.0,0.0,0.0,3.846356868743897,3.846382141113281,9.87171006272547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.3203125,0.0,1741.660888671875,1895.4371337890625,0.0,2534.048828125,0.9473548531532288,1.0,0.0,3.0,1.0,0.0
17745780,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8224731683731079,0.2955064177513122,0.2677115499973297,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8594927787780762,0.3404667675495147,0.3239206373691559,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8691036701202393,0.3519616723060608,0.2473896145820617,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8324018716812134,0.3076272010803222,0.2930062413215637,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7025027871131897,0.1815628856420517,0.8270290493965149,284.89141845703125,284.95001220703125,297.8480834960937,295.74755859375,297.5514221191406,297.3109741210937,284.8944396972656,1.0,0.4557243287563324,0.7690218687057495,0.7690218687057495,1.0,1.0,-2.35168981552124,1.046641230583191,1.305048584938049,0.510392963886261,0.9064157009124756,0.9064157009124756,0.0,104.73091888427734,139.0,55327.75,0.0,1158.197265625,1.0,280.0567626953125,283.5429077148437,298.7839660644531,302.4843139648437,293.1499938964844,293.1499938964844,279.75,38065.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182802200317383,1.0,0.0,0.0,3.790142059326172,3.790167808532715,9.585268117007215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.9990234375,0.0,1710.79052734375,1895.4371337890625,0.0,2639.64404296875,0.9378625750541688,1.0,0.0,3.0,1.0,0.0
17745840,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8224731683731079,0.2955064177513122,0.2677115499973297,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8594927787780762,0.3404667675495147,0.3239206373691559,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8691036701202393,0.3519616723060608,0.2473896145820617,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8324018716812134,0.3076272010803222,0.2930062413215637,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7025027871131897,0.1815628856420517,0.8270290493965149,284.89141845703125,284.95001220703125,297.8480834960937,295.74755859375,297.5514221191406,297.3109741210937,284.8944396972656,1.0,0.4557243287563324,0.7690218687057495,0.7690218687057495,1.0,1.0,-2.35168981552124,1.046641230583191,1.305048584938049,0.510392963886261,0.9064157009124756,0.9064157009124756,0.0,104.73091888427734,139.0,55327.75,0.0,1158.197265625,1.0,280.0567626953125,283.5429077148437,298.7839660644531,302.4843139648437,293.1499938964844,293.1499938964844,279.75,38065.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182802200317383,1.0,0.0,0.0,3.790142059326172,3.790167808532715,9.585268117007215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.9990234375,0.0,1710.79052734375,1895.4371337890625,0.0,2639.64404296875,0.9378625750541688,1.0,0.0,3.0,1.0,0.0
17745900,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.8108813762664795,0.2955617010593414,0.2680724859237671,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.8475949764251709,0.3411835730075836,0.3249211311340332,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.8564687371253967,0.3522591292858124,0.2478347420692443,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.8214452266693115,0.3083489239215851,0.2940074205398559,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.6919226050376892,0.1818386018276214,0.8297419548034668,284.7984313964844,284.95001220703125,297.8150634765625,295.7369079589844,297.53277587890625,297.3039245605469,284.7985534667969,1.0,0.461357831954956,0.7683315277099609,0.7683315277099609,1.0,1.0,-2.3583250045776367,1.0496782064437866,1.3086466789245603,0.5119251012802124,0.811265766620636,0.811265766620636,0.0,111.5635757446289,139.0,55807.43359375,0.0,1193.1148681640625,1.0,279.797607421875,283.43804931640625,298.790283203125,302.6054382324219,293.1499938964844,293.1499938964844,279.75,43029.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246017098426819,1.0,0.0,0.0,3.659416913986206,3.659442186355591,8.935463142734079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.294921875,0.0,1596.39892578125,1895.4371337890625,0.0,2698.25244140625,0.9094832539558412,1.0,0.0,3.0,1.0,0.0
17745960,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8015781044960022,0.295742779970169,0.2683259844779968,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8389154672622681,0.341970145702362,0.3257977664470672,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8471896648406982,0.3526672124862671,0.2481981962919235,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8131254315376282,0.3091306686401367,0.2948889136314392,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6839476823806763,0.1821273118257522,0.8319079875946045,284.8827209472656,284.95001220703125,297.7813720703125,295.7258605957031,297.5143737792969,297.2977600097656,284.8880920410156,1.0,0.4661378562450409,0.7675691246986389,0.7675691246986389,1.0,1.0,-2.3637795448303223,1.0521399974822998,1.311639666557312,0.5131027698516846,0.8299487829208374,0.8299487829208374,0.0,117.21984100341795,127.0,55488.12890625,0.0,1222.1226806640625,1.0,279.7579345703125,283.52984619140625,298.7436828613281,302.4673156738281,293.1499938964844,293.1499938964844,280.04998779296875,41786.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247097134590149,1.0,0.0,0.0,3.513047218322754,3.513070821762085,8.234955544139666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.2109375,0.0,1427.7435302734375,1895.4371337890625,0.0,2699.255615234375,0.8809011578559875,1.0,0.0,3.0,1.0,0.0
17746020,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7990459203720093,0.2972272038459778,0.2694932520389557,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8371064066886902,0.344424307346344,0.3279852569103241,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8448126316070557,0.354544073343277,0.2493839263916015,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8114438652992249,0.3115013241767883,0.2970151007175445,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6820173263549805,0.1832241117954254,0.8366037011146545,285.0107421875,284.95001220703125,297.7124938964844,295.70281982421875,297.482421875,297.29547119140625,285.00860595703125,1.0,0.4692566394805908,0.7660443186759949,0.7660443186759949,1.0,1.0,-2.3774263858795166,1.0583747625350952,1.319051742553711,0.5161367654800415,0.93712055683136,0.93712055683136,0.0,119.86038970947266,115.0,55134.23828125,0.0,1248.637451171875,1.0,280.0418395996094,283.6552429199219,298.678466796875,302.2943420410156,293.1499938964844,293.1499938964844,279.75,33283.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155728578567505,1.0,0.0,0.0,3.648540496826172,3.648564100265503,8.882427096068568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.2724609375,0.0,1511.2247314453125,1895.4371337890625,0.0,2614.60498046875,0.9028295278549194,1.0,0.0,3.0,1.0,0.0
17746080,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7990459203720093,0.2972272038459778,0.2694932520389557,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8371064066886902,0.344424307346344,0.3279852569103241,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8448126316070557,0.354544073343277,0.2493839263916015,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8114438652992249,0.3115013241767883,0.2970151007175445,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6820173263549805,0.1832241117954254,0.8366037011146545,285.0107421875,284.95001220703125,297.7124938964844,295.70281982421875,297.482421875,297.29547119140625,285.00860595703125,1.0,0.4692566394805908,0.7660443186759949,0.7660443186759949,1.0,1.0,-2.3774263858795166,1.0583747625350952,1.319051742553711,0.5161367654800415,0.93712055683136,0.93712055683136,0.0,119.86038970947266,115.0,55134.23828125,0.0,1248.637451171875,1.0,280.0418395996094,283.6552429199219,298.678466796875,302.2943420410156,293.1499938964844,293.1499938964844,279.75,33283.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155728578567505,1.0,0.0,0.0,3.648540496826172,3.648564100265503,8.882427096068568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.2724609375,0.0,1511.2247314453125,1895.4371337890625,0.0,2614.60498046875,0.9028295278549194,1.0,0.0,3.0,1.0,0.0
17746140,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8051014542579651,0.2978245615959167,0.2701452672481537,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8437274694442749,0.3462186455726623,0.3297472894191742,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8510513305664062,0.3556253314018249,0.2502145171165466,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8180769085884094,0.313281238079071,0.2987467050552368,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6878129243850708,0.1840171813964843,0.840067982673645,284.90557861328125,284.95001220703125,297.6423034667969,295.6787109375,297.4466247558594,297.2874450683594,284.9095458984375,1.0,0.4681569933891296,0.7645195126533508,0.7645195126533508,1.0,1.0,-2.3875725269317627,1.0629011392593384,1.324671506881714,0.5183588862419128,0.8437932729721069,0.8437932729721069,0.0,116.97300720214844,103.0,55635.75,0.0,1248.7919921875,1.0,279.7577819824219,283.5478515625,298.7021789550781,302.42596435546875,293.1499938964844,293.1499938964844,280.04998779296875,39374.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244797587394714,1.0,0.0,0.0,3.5062365531921387,3.50625991821289,8.203057291211735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.0341796875,0.0,1403.284912109375,1895.4371337890625,0.0,2697.120361328125,0.8765255212783813,1.0,0.0,3.0,1.0,0.0
17746200,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8051014542579651,0.2978245615959167,0.2701452672481537,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8437274694442749,0.3462186455726623,0.3297472894191742,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8510513305664062,0.3556253314018249,0.2502145171165466,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8180769085884094,0.313281238079071,0.2987467050552368,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6878129243850708,0.1840171813964843,0.840067982673645,284.90557861328125,284.95001220703125,297.6423034667969,295.6787109375,297.4466247558594,297.2874450683594,284.9095458984375,1.0,0.4681569933891296,0.7645195126533508,0.7645195126533508,1.0,1.0,-2.3875725269317627,1.0629011392593384,1.324671506881714,0.5183588862419128,0.8437932729721069,0.8437932729721069,0.0,116.97300720214844,103.0,55635.75,0.0,1248.7919921875,1.0,279.7577819824219,283.5478515625,298.7021789550781,302.42596435546875,293.1499938964844,293.1499938964844,280.04998779296875,39374.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244797587394714,1.0,0.0,0.0,3.5062365531921387,3.50625991821289,8.203057291211735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.0341796875,0.0,1403.284912109375,1895.4371337890625,0.0,2697.120361328125,0.8765255212783813,1.0,0.0,3.0,1.0,0.0
17746260,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8178935647010803,0.2992432713508606,0.2709263563156128,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8576595783233643,0.3486135005950928,0.3315390944480896,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8648151159286499,0.3574453294277191,0.251112163066864,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8312292695045471,0.315605103969574,0.3004890382289886,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6999610662460327,0.185157760977745,0.8433196544647217,285.0176086425781,284.95001220703125,297.5717468261719,295.65380859375,297.4145202636719,297.2862854003906,285.0144958496094,1.0,0.4644282460212707,0.7630898952484131,0.7630898952484131,1.0,1.0,-2.3977370262146,1.067475199699402,1.3302618265151978,0.5204973220825195,0.9496328234672546,0.9496328234672546,0.0,110.35160064697266,91.0,55294.3828125,0.0,1233.7017822265625,1.0,280.042236328125,283.6589660644531,298.6373291015625,302.2644958496094,293.1499938964844,293.1499938964844,279.75,32606.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173331618309021,1.0,0.0,0.0,3.657135486602783,3.657159090042114,8.924325243242492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.1220703125,0.0,1515.6778564453125,1895.4371337890625,0.0,2630.880859375,0.9041782021522522,1.0,0.0,3.0,1.0,0.0
17746320,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8178935647010803,0.2992432713508606,0.2709263563156128,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8576595783233643,0.3486135005950928,0.3315390944480896,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8648151159286499,0.3574453294277191,0.251112163066864,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8312292695045471,0.315605103969574,0.3004890382289886,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6999610662460327,0.185157760977745,0.8433196544647217,285.0176086425781,284.95001220703125,297.5717468261719,295.65380859375,297.4145202636719,297.2862854003906,285.0144958496094,1.0,0.4644282460212707,0.7630898952484131,0.7630898952484131,1.0,1.0,-2.3977370262146,1.067475199699402,1.3302618265151978,0.5204973220825195,0.9496328234672546,0.9496328234672546,0.0,110.35160064697266,91.0,55294.3828125,0.0,1233.7017822265625,1.0,280.042236328125,283.6589660644531,298.6373291015625,302.2644958496094,293.1499938964844,293.1499938964844,279.75,32606.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173331618309021,1.0,0.0,0.0,3.657135486602783,3.657159090042114,8.924325243242492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.1220703125,0.0,1515.6778564453125,1895.4371337890625,0.0,2630.880859375,0.9041782021522522,1.0,0.0,3.0,1.0,0.0
17746380,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8345098495483398,0.2997710108757019,0.2713173031806946,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.877212643623352,0.3503162860870361,0.3330097794532776,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8841675519943237,0.3584402501583099,0.2517315745353699,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8492227792739868,0.3173007667064667,0.3019368946552276,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7160624265670776,0.1859540492296219,0.8458303809165955,284.8987731933594,284.95001220703125,297.5017395019531,295.62847900390625,297.3790283203125,297.2787780761719,284.9028625488281,1.0,0.459068089723587,0.7616602778434753,0.7616602778434753,1.0,1.0,-2.405478954315185,1.070855975151062,1.3346229791641235,0.5221220850944519,0.8464040160179138,0.8464040160179138,0.0,101.93938446044922,79.0,55792.05859375,0.0,1208.2982177734375,1.0,279.7576599121094,283.5397644042969,298.6555480957031,302.39141845703125,293.1499938964844,293.1499938964844,280.04998779296875,39309.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269659876823425,1.0,0.0,0.0,3.5230064392089844,3.5230298042297363,8.281713235192001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.0634765625,0.0,1420.3177490234375,1895.4371337890625,0.0,2720.22021484375,0.8800252079963684,1.0,0.0,3.0,1.0,0.0
17746440,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8345098495483398,0.2997710108757019,0.2713173031806946,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.877212643623352,0.3503162860870361,0.3330097794532776,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8841675519943237,0.3584402501583099,0.2517315745353699,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8492227792739868,0.3173007667064667,0.3019368946552276,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7160624265670776,0.1859540492296219,0.8458303809165955,284.8987731933594,284.95001220703125,297.5017395019531,295.62847900390625,297.3790283203125,297.2787780761719,284.9028625488281,1.0,0.459068089723587,0.7616602778434753,0.7616602778434753,1.0,1.0,-2.405478954315185,1.070855975151062,1.3346229791641235,0.5221220850944519,0.8464040160179138,0.8464040160179138,0.0,101.93938446044922,79.0,55792.05859375,0.0,1208.2982177734375,1.0,279.7576599121094,283.5397644042969,298.6555480957031,302.39141845703125,293.1499938964844,293.1499938964844,280.04998779296875,39309.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269659876823425,1.0,0.0,0.0,3.5230064392089844,3.5230298042297363,8.281713235192001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.0634765625,0.0,1420.3177490234375,1895.4371337890625,0.0,2720.22021484375,0.8800252079963684,1.0,0.0,3.0,1.0,0.0
17746500,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8450024127960205,0.3003877997398376,0.2714718580245971,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8896066546440125,0.3514144420623779,0.3336807787418365,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8964249491691589,0.3592464923858642,0.2519980370998382,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8607205152511597,0.3183687925338745,0.3025964200496673,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7252103686332703,0.186475470662117,0.8468140959739685,285.0252380371094,284.95001220703125,297.4671936035156,295.6157531738281,297.3630065917969,297.27764892578125,285.0306091308594,1.0,0.4559273719787597,0.7609454393386841,0.7609454393386841,1.0,1.0,-2.4087612628936768,1.072275996208191,1.3364853858947754,0.5227193236351013,0.9335799813270568,0.9335799813270568,0.0,97.19788360595705,79.0,55191.86328125,0.0,1192.656005859375,1.0,279.999267578125,283.6763916015625,298.5874328613281,302.1674194335937,293.1499938964844,293.1499938964844,280.04998779296875,33933.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211038112640381,1.0,0.0,0.0,3.5804688930511475,3.5804920196533203,8.554076202926808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.75390625,0.0,1442.0089111328125,1895.4371337890625,0.0,2665.79833984375,0.8903583288192749,1.0,0.0,3.0,1.0,0.0
17746560,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8585948348045349,0.3011663556098938,0.2719398140907287,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9051717519760132,0.3526528775691986,0.3346038162708282,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.912287712097168,0.3602155148983001,0.2524900138378143,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8753939270973206,0.3195666372776031,0.3034834563732147,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7363867163658142,0.1870947778224945,0.8484512567520142,285.0136413574219,284.95001220703125,297.4331359863281,295.60302734375,297.3480834960937,297.2781677246094,285.01092529296875,1.0,0.4526691436767578,0.7602418065071106,0.7602418065071106,1.0,1.0,-2.4140541553497314,1.074656367301941,1.33939790725708,0.5238569378852844,0.9507534503936768,0.9507534503936768,0.0,91.9551239013672,67.0,55399.1796875,0.0,1177.221435546875,1.0,280.0420227050781,283.6551818847656,298.58673095703125,302.2208251953125,293.1499938964844,293.1499938964844,279.75,32737.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197956085205078,1.0,0.0,0.0,3.667225599288941,3.667249202728272,8.973637477538432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.978515625,0.0,1527.8936767578125,1895.4371337890625,0.0,2653.676025390625,0.9066689610481262,1.0,0.0,3.0,1.0,0.0
17746620,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8913504481315613,0.3016948699951172,0.2722472250461578,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9453483819961548,0.3543166518211365,0.3359513282775879,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9522222876548768,0.3611918985843658,0.2530328333377838,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9106461405754088,0.3212197422981262,0.3048057854175567,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7633588314056396,0.1878921091556549,0.8505802750587463,284.8975524902344,284.95001220703125,297.36688232421875,295.5777893066406,297.31475830078125,297.2715759277344,284.90106201171875,1.0,0.4456171989440918,0.7588344812393188,0.7588344812393188,1.0,1.0,-2.420846462249756,1.077570915222168,1.3432754278182983,0.5252534747123718,0.847335159778595,0.847335159778595,0.0,81.49445343017578,55.0,55888.453125,0.0,1141.908447265625,1.0,279.758056640625,283.5373840332031,298.6034240722656,302.3443908691406,293.1499938964844,293.1499938964844,280.04998779296875,39265.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291435837745667,1.0,0.0,0.0,3.5319690704345703,3.5319924354553223,8.323904125973058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.2021484375,0.0,1429.4180908203125,1895.4371337890625,0.0,2740.474365234375,0.8820360898971558,1.0,0.0,3.0,1.0,0.0
17746680,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8913504481315613,0.3016948699951172,0.2722472250461578,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9453483819961548,0.3543166518211365,0.3359513282775879,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9522222876548768,0.3611918985843658,0.2530328333377838,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9106461405754088,0.3212197422981262,0.3048057854175567,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7633588314056396,0.1878921091556549,0.8505802750587463,284.8975524902344,284.95001220703125,297.36688232421875,295.5777893066406,297.31475830078125,297.2715759277344,284.90106201171875,1.0,0.4456171989440918,0.7588344812393188,0.7588344812393188,1.0,1.0,-2.420846462249756,1.077570915222168,1.3432754278182983,0.5252534747123718,0.847335159778595,0.847335159778595,0.0,81.49445343017578,55.0,55888.453125,0.0,1141.908447265625,1.0,279.758056640625,283.5373840332031,298.6034240722656,302.3443908691406,293.1499938964844,293.1499938964844,280.04998779296875,39265.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291435837745667,1.0,0.0,0.0,3.5319690704345703,3.5319924354553223,8.323904125973058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.2021484375,0.0,1429.4180908203125,1895.4371337890625,0.0,2740.474365234375,0.8820360898971558,1.0,0.0,3.0,1.0,0.0
17746740,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.944218099117279,0.3030935227870941,0.2728309035301208,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9940705895423888,0.35662442445755,0.3374707996845245,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.998422920703888,0.3629583418369293,0.253727376461029,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9660714864730836,0.3234523236751556,0.3062734305858612,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8049820065498352,0.1890317499637603,0.8529779314994812,285.0131225585937,284.95001220703125,297.3038330078125,295.5531311035156,297.2866516113281,297.27166748046875,285.0101623535156,1.0,0.4381186068058014,0.7574272155761719,0.7574272155761719,1.0,1.0,-2.4286625385284424,1.0809879302978516,1.3476747274398804,0.5268332958221436,0.9514397978782654,0.9514397978782654,0.0,70.27195739746094,73.0,55463.37890625,0.0,1104.48046875,1.0,280.0424194335937,283.654296875,298.53570556640625,302.17333984375,293.1499938964844,293.1499938964844,279.75,32775.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217734694480896,1.0,0.0,0.0,3.673063278198242,3.673086881637573,9.002230285659607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.7919921875,0.0,1534.7010498046875,1895.4371337890625,0.0,2672.007080078125,0.9078801274299622,1.0,0.0,3.0,1.0,0.0
17746800,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.944218099117279,0.3030935227870941,0.2728309035301208,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9940705895423888,0.35662442445755,0.3374707996845245,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.998422920703888,0.3629583418369293,0.253727376461029,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9660714864730836,0.3234523236751556,0.3062734305858612,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8049820065498352,0.1890317499637603,0.8529779314994812,285.0131225585937,284.95001220703125,297.3038330078125,295.5531311035156,297.2866516113281,297.27166748046875,285.0101623535156,1.0,0.4381186068058014,0.7574272155761719,0.7574272155761719,1.0,1.0,-2.4286625385284424,1.0809879302978516,1.3476747274398804,0.5268332958221436,0.9514397978782654,0.9514397978782654,0.0,70.27195739746094,73.0,55463.37890625,0.0,1104.48046875,1.0,280.0424194335937,283.654296875,298.53570556640625,302.17333984375,293.1499938964844,293.1499938964844,279.75,32775.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217734694480896,1.0,0.0,0.0,3.673063278198242,3.673086881637573,9.002230285659607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.7919921875,0.0,1534.7010498046875,1895.4371337890625,0.0,2672.007080078125,0.9078801274299622,1.0,0.0,3.0,1.0,0.0
