time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9482489824295044,0.3035522401332855,0.2734773755073547,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9975247979164124,0.3582237958908081,0.3391702771186828,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.3646413087844848,0.2531308531761169,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9706661105155944,0.3250228464603424,0.3079318106174469,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8086700439453125,0.1897804886102676,0.8568486571311951,284.8994140625,284.95001220703125,297.2449645996094,295.5293884277344,297.257080078125,297.2658386230469,284.90411376953125,1.0,0.4399178624153137,0.7559863328933716,0.7559863328933716,1.0,1.0,-2.437648057937622,1.0849628448486328,1.3526850938796997,0.5286481976509094,0.8488572835922241,0.8488572835922241,0.0,69.97953033447266,91.0,55954.8203125,0.0,1113.311767578125,1.0,279.7575988769531,283.5400085449219,298.55401611328125,302.2952880859375,293.1499938964844,293.1499938964844,280.04998779296875,39360.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308913707733154,1.0,0.0,0.0,3.532580852508545,3.532604217529297,8.326787792611867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.59765625,0.0,1430.7523193359375,1895.4371337890625,0.0,2756.744873046875,0.8823080062866211,1.0,0.0,3.0,1.0,0.0
17746920,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9482489824295044,0.3035522401332855,0.2734773755073547,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9975247979164124,0.3582237958908081,0.3391702771186828,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.3646413087844848,0.2531308531761169,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9706661105155944,0.3250228464603424,0.3079318106174469,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8086700439453125,0.1897804886102676,0.8568486571311951,284.8994140625,284.95001220703125,297.2449645996094,295.5293884277344,297.257080078125,297.2658386230469,284.90411376953125,1.0,0.4399178624153137,0.7559863328933716,0.7559863328933716,1.0,1.0,-2.437648057937622,1.0849628448486328,1.3526850938796997,0.5286481976509094,0.8488572835922241,0.8488572835922241,0.0,69.97953033447266,91.0,55954.8203125,0.0,1113.311767578125,1.0,279.7575988769531,283.5400085449219,298.55401611328125,302.2952880859375,293.1499938964844,293.1499938964844,280.04998779296875,39360.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308913707733154,1.0,0.0,0.0,3.532580852508545,3.532604217529297,8.326787792611867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.59765625,0.0,1430.7523193359375,1895.4371337890625,0.0,2756.744873046875,0.8823080062866211,1.0,0.0,3.0,1.0,0.0
17746980,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9186779260635376,0.3048076331615448,0.2746060192584991,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9757041335105896,0.3603994846343994,0.3412711918354034,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9803677201271056,0.3659249246120453,0.2560575306415558,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9436895847320556,0.3271229565143585,0.3099787831306457,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7867388129234314,0.1907949894666671,0.8620639443397522,285.0211181640625,284.95001220703125,297.19110107421875,295.5069274902344,297.2325744628906,297.2651062011719,285.0184326171875,1.0,0.4472641348838806,0.7545454502105713,0.7545454502105713,1.0,1.0,-2.4537720680236816,1.0923210382461548,1.3614509105682373,0.5324311256408691,0.9611313939094543,0.9611313939094543,0.0,76.42063903808594,109.0,55730.1875,0.0,1158.62646484375,1.0,280.04248046875,283.6583557128906,298.4911804199219,302.1408386230469,293.1499938964844,293.1499938964844,279.75,32526.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823821485042572,1.0,0.0,0.0,3.68654465675354,3.68656849861145,9.068434110304224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.3115234375,0.0,1547.9547119140625,1895.4371337890625,0.0,2691.008544921875,0.9107730388641356,1.0,0.0,3.0,1.0,0.0
17747040,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9186779260635376,0.3048076331615448,0.2746060192584991,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9757041335105896,0.3603994846343994,0.3412711918354034,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9803677201271056,0.3659249246120453,0.2560575306415558,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9436895847320556,0.3271229565143585,0.3099787831306457,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7867388129234314,0.1907949894666671,0.8620639443397522,285.0211181640625,284.95001220703125,297.19110107421875,295.5069274902344,297.2325744628906,297.2651062011719,285.0184326171875,1.0,0.4472641348838806,0.7545454502105713,0.7545454502105713,1.0,1.0,-2.4537720680236816,1.0923210382461548,1.3614509105682373,0.5324311256408691,0.9611313939094543,0.9611313939094543,0.0,76.42063903808594,109.0,55730.1875,0.0,1158.62646484375,1.0,280.04248046875,283.6583557128906,298.4911804199219,302.1408386230469,293.1499938964844,293.1499938964844,279.75,32526.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823821485042572,1.0,0.0,0.0,3.68654465675354,3.68656849861145,9.068434110304224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.3115234375,0.0,1547.9547119140625,1895.4371337890625,0.0,2691.008544921875,0.9107730388641356,1.0,0.0,3.0,1.0,0.0
17747100,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8989386558532715,0.3050275146961212,0.275229811668396,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9567773938179016,0.3611820936203003,0.3424006998538971,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9616541266441344,0.3662661612033844,0.2565883994102478,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9225977063179016,0.3278906047344208,0.3110788762569427,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.771211564540863,0.1911280453205108,0.8650204539299011,284.8764953613281,284.95001220703125,297.1663513183594,295.49627685546875,297.2198181152344,297.2621765136719,284.8689880371094,1.0,0.4522457122802734,0.7538250088691711,0.7538250088691711,1.0,1.0,-2.461326360702514,1.0957458019256592,1.365580677986145,0.5342268347740173,0.8665497899055481,0.8665497899055481,0.0,81.59412384033203,109.0,56650.6015625,0.0,1189.1275634765625,1.0,279.7966613769531,283.4949035644531,298.5389404296875,302.3644104003906,293.1499938964844,293.1499938964844,279.75,36729.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312747478485107,1.0,0.0,0.0,3.669726610183716,3.669750928878784,8.985882118395239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.59375,0.0,1560.711181640625,1895.4371337890625,0.0,2760.3154296875,0.9078811407089232,1.0,0.0,3.0,1.0,0.0
17747160,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8785139918327332,0.3050151169300079,0.2754938900470733,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9335328936576844,0.3617566227912903,0.3432336449623108,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9383272528648376,0.3664151132106781,0.2568958401679992,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9005836844444275,0.3284614682197571,0.311907947063446,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7546566128730774,0.1913115829229354,0.8672096133232117,284.8975830078125,284.95001220703125,297.1431884765625,295.486083984375,297.2066650390625,297.2571105957031,284.902099609375,1.0,0.457728773355484,0.7530037760734558,0.7530037760734558,1.0,1.0,-2.466641902923584,1.0980743169784546,1.3685675859451294,0.5354064106941223,0.8566762804985046,0.8566762804985046,0.0,87.93094635009766,127.0,56411.76171875,0.0,1222.0111083984375,1.0,279.7573547363281,283.5304870605469,298.5155334472656,302.2854919433594,293.1499938964844,293.1499938964844,280.04998779296875,39048.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833858072757721,1.0,0.0,0.0,3.569802045822144,3.5698258876800537,8.503184290020727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.697265625,0.0,1468.0718994140625,1895.4371337890625,0.0,2784.388671875,0.8900547027587891,1.0,0.0,3.0,1.0,0.0
17747220,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8446403741836548,0.3059959709644317,0.2766448855400085,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8939655423164368,0.3636801242828369,0.3453816771507263,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8974559307098389,0.3677184581756592,0.2580075562000274,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8655147552490234,0.3302979171276092,0.3139949440956116,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7274081110954285,0.1920577436685562,0.8726134896278381,285.02264404296875,284.95001220703125,297.10211181640625,295.46728515625,297.18719482421875,297.2551574707031,285.0201110839844,1.0,0.4699977040290832,0.7513613104820251,0.7513613104820251,1.0,1.0,-2.480934858322144,1.1044962406158447,1.3764386177062988,0.5386051535606384,0.9708792567253112,0.9708792567253112,0.0,101.94512176513672,145.0,56117.80859375,0.0,1298.3382568359375,1.0,280.042724609375,283.6536560058594,298.4525756835937,302.12652587890625,293.1499938964844,293.1499938964844,279.75,32570.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270112872123718,1.0,0.0,0.0,3.7172563076019287,3.717280387878418,9.22015715332236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.0126953125,0.0,1583.15771484375,1895.4371337890625,0.0,2720.641357421875,0.9177531599998474,1.0,0.0,3.0,1.0,0.0
17747280,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8446403741836548,0.3059959709644317,0.2766448855400085,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8939655423164368,0.3636801242828369,0.3453816771507263,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8974559307098389,0.3677184581756592,0.2580075562000274,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8655147552490234,0.3302979171276092,0.3139949440956116,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7274081110954285,0.1920577436685562,0.8726134896278381,285.02264404296875,284.95001220703125,297.10211181640625,295.46728515625,297.18719482421875,297.2551574707031,285.0201110839844,1.0,0.4699977040290832,0.7513613104820251,0.7513613104820251,1.0,1.0,-2.480934858322144,1.1044962406158447,1.3764386177062988,0.5386051535606384,0.9708792567253112,0.9708792567253112,0.0,101.94512176513672,145.0,56117.80859375,0.0,1298.3382568359375,1.0,280.042724609375,283.6536560058594,298.4525756835937,302.12652587890625,293.1499938964844,293.1499938964844,279.75,32570.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270112872123718,1.0,0.0,0.0,3.7172563076019287,3.717280387878418,9.22015715332236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.0126953125,0.0,1583.15771484375,1895.4371337890625,0.0,2720.641357421875,0.9177531599998474,1.0,0.0,3.0,1.0,0.0
17747340,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8160999417304993,0.3059836030006408,0.2775033414363861,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8620699048042297,0.3648182451725006,0.3473175764083862,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8647841215133667,0.3681516647338867,0.2589699029922485,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8361835479736328,0.3314087986946106,0.3158883452415466,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7021617293357849,0.1923401355743408,0.8775498867034912,284.8957214355469,284.95001220703125,297.0688171386719,295.45086669921875,297.1673583984375,297.24639892578125,284.8997802734375,1.0,0.4832417666912079,0.7497187852859497,0.7497187852859497,1.0,1.0,-2.4936602115631104,1.1101261377334597,1.3835340738296509,0.5415355563163757,0.8640726804733276,0.8640726804733276,0.0,118.05972290039062,148.0,56844.24609375,0.0,1382.46923828125,1.0,279.757080078125,283.5204772949219,298.4797668457031,302.27545166015625,293.1499938964844,293.1499938964844,280.04998779296875,38917.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369284868240356,1.0,0.0,0.0,3.606735467910767,3.606759548187256,8.680043492859113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.75390625,0.0,1507.13671875,1895.4371337890625,0.0,2813.031982421875,0.8981444835662842,1.0,0.0,3.0,1.0,0.0
17747400,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8160999417304993,0.3059836030006408,0.2775033414363861,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8620699048042297,0.3648182451725006,0.3473175764083862,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8647841215133667,0.3681516647338867,0.2589699029922485,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8361835479736328,0.3314087986946106,0.3158883452415466,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7021617293357849,0.1923401355743408,0.8775498867034912,284.8957214355469,284.95001220703125,297.0688171386719,295.45086669921875,297.1673583984375,297.24639892578125,284.8997802734375,1.0,0.4832417666912079,0.7497187852859497,0.7497187852859497,1.0,1.0,-2.4936602115631104,1.1101261377334597,1.3835340738296509,0.5415355563163757,0.8640726804733276,0.8640726804733276,0.0,118.05972290039062,148.0,56844.24609375,0.0,1382.46923828125,1.0,279.757080078125,283.5204772949219,298.4797668457031,302.27545166015625,293.1499938964844,293.1499938964844,280.04998779296875,38917.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369284868240356,1.0,0.0,0.0,3.606735467910767,3.606759548187256,8.680043492859113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.75390625,0.0,1507.13671875,1895.4371337890625,0.0,2813.031982421875,0.8981444835662842,1.0,0.0,3.0,1.0,0.0
17747460,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7994962930679321,0.3068157136440277,0.2783931791782379,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8455511331558228,0.3665757477283478,0.3491801619529724,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8476710915565491,0.3693610727787018,0.2599319815635681,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8209031224250793,0.3330722153186798,0.3176830410957336,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.687249481678009,0.1929042041301727,0.8815293908119202,285.0229187011719,284.95001220703125,297.04412841796875,295.43719482421875,297.1550598144531,297.24420166015625,285.0204162597656,1.0,0.492176353931427,0.7479968667030334,0.7479968667030334,1.0,1.0,-2.5050570964813232,1.115107178688049,1.3899500370025637,0.5440143942832947,0.9790874719619752,0.9790874719619752,0.0,129.19937133789062,136.0,56469.6328125,0.0,1444.4788818359375,1.0,280.0429992675781,283.6473388671875,298.4211120605469,302.116943359375,293.1499938964844,293.1499938964844,279.75,32688.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829820990562439,1.0,0.0,0.0,3.74736213684082,3.7473864555358887,9.370108386974608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.82421875,0.0,1618.7685546875,1895.4371337890625,0.0,2746.779296875,0.9246330261230468,1.0,0.0,3.0,1.0,0.0
17747520,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7994962930679321,0.3068157136440277,0.2783931791782379,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8455511331558228,0.3665757477283478,0.3491801619529724,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8476710915565491,0.3693610727787018,0.2599319815635681,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8209031224250793,0.3330722153186798,0.3176830410957336,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.687249481678009,0.1929042041301727,0.8815293908119202,285.0229187011719,284.95001220703125,297.04412841796875,295.43719482421875,297.1550598144531,297.24420166015625,285.0204162597656,1.0,0.492176353931427,0.7479968667030334,0.7479968667030334,1.0,1.0,-2.5050570964813232,1.115107178688049,1.3899500370025637,0.5440143942832947,0.9790874719619752,0.9790874719619752,0.0,129.19937133789062,136.0,56469.6328125,0.0,1444.4788818359375,1.0,280.0429992675781,283.6473388671875,298.4211120605469,302.116943359375,293.1499938964844,293.1499938964844,279.75,32688.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829820990562439,1.0,0.0,0.0,3.74736213684082,3.7473864555358887,9.370108386974608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.82421875,0.0,1618.7685546875,1895.4371337890625,0.0,2746.779296875,0.9246330261230468,1.0,0.0,3.0,1.0,0.0
17747580,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7965192198753357,0.3067570030689239,0.2786798477172851,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8433501720428467,0.3676204979419708,0.3504770696163177,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8449987769126892,0.3697451651096344,0.2604566812515259,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8188516497612,0.3340859413146972,0.3189325630664825,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6848621964454651,0.19309763610363,0.8834148645401001,284.8902587890625,284.95001220703125,297.0290222167969,295.42657470703125,297.1436767578125,297.2359924316406,284.8941955566406,1.0,0.4940703511238098,0.7462749481201172,0.7462749481201172,1.0,1.0,-2.511366605758667,1.1176084280014038,1.3937582969665527,0.5453312397003174,0.8668337464332581,0.8668337464332581,0.0,131.54617309570312,124.0,57108.94140625,0.0,1462.6868896484375,1.0,279.7568664550781,283.5093688964844,298.4529724121094,302.2662048339844,293.1499938964844,293.1499938964844,280.04998779296875,39098.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392378687858582,1.0,0.0,0.0,3.633882522583008,3.633906841278076,8.811200018499221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.1484375,0.0,1538.388427734375,1895.4371337890625,0.0,2834.595458984375,0.9042286276817322,1.0,0.0,3.0,1.0,0.0
17747640,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7965192198753357,0.3067570030689239,0.2786798477172851,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8433501720428467,0.3676204979419708,0.3504770696163177,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8449987769126892,0.3697451651096344,0.2604566812515259,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8188516497612,0.3340859413146972,0.3189325630664825,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6848621964454651,0.19309763610363,0.8834148645401001,284.8902587890625,284.95001220703125,297.0290222167969,295.42657470703125,297.1436767578125,297.2359924316406,284.8941955566406,1.0,0.4940703511238098,0.7462749481201172,0.7462749481201172,1.0,1.0,-2.511366605758667,1.1176084280014038,1.3937582969665527,0.5453312397003174,0.8668337464332581,0.8668337464332581,0.0,131.54617309570312,124.0,57108.94140625,0.0,1462.6868896484375,1.0,279.7568664550781,283.5093688964844,298.4529724121094,302.2662048339844,293.1499938964844,293.1499938964844,280.04998779296875,39098.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392378687858582,1.0,0.0,0.0,3.633882522583008,3.633906841278076,8.811200018499221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.1484375,0.0,1538.388427734375,1895.4371337890625,0.0,2834.595458984375,0.9042286276817322,1.0,0.0,3.0,1.0,0.0
17747700,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7984310388565063,0.3071081042289734,0.278707891702652,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8455848693847656,0.3684143424034118,0.3509804010391235,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8470198512077332,0.3702676594257355,0.2606129646301269,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8210103511810303,0.3348381817340851,0.3194142878055572,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6866304874420166,0.1933326870203018,0.8837259411811829,285.0249938964844,284.95001220703125,297.0253295898437,295.4225769042969,297.1412353515625,297.2345886230469,285.030517578125,1.0,0.493361085653305,0.7454140186309814,0.7454140186309814,1.0,1.0,-2.513141870498657,1.1182124614715576,1.3949294090270996,0.5455548167228699,0.9581377506256104,0.9581377506256104,0.0,130.3664093017578,124.0,56418.83203125,0.0,1459.9481201171875,1.0,280.0018310546875,283.655517578125,298.3921203613281,302.0439453125,293.1499938964844,293.1499938964844,280.04998779296875,34137.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330890536308289,1.0,0.0,0.0,3.682868719100952,3.6828927993774414,9.050358471540676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.46484375,0.0,1555.9871826171875,1895.4371337890625,0.0,2777.22021484375,0.913332462310791,1.0,0.0,3.0,1.0,0.0
17747760,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8029482960700989,0.3076719045639038,0.2790659666061401,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8503046631813049,0.3693931698799133,0.3517487943172455,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8515777587890625,0.3710034787654876,0.2610073089599609,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8254813551902771,0.3357630670070648,0.3201346695423126,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6906164884567261,0.1936968713998794,0.8846684098243713,285.0193176269531,284.95001220703125,297.0243530273437,295.41943359375,297.1412048339844,297.2353820800781,285.0170593261719,1.0,0.4919833540916443,0.7445869445800781,0.7445869445800781,1.0,1.0,-2.516965389251709,1.1197997331619265,1.3971656560897827,0.5463293194770813,0.9801575541496276,0.9801575541496276,0.0,127.82318878173828,112.0,56613.3046875,0.0,1454.0205078125,1.0,280.0428771972656,283.6403503417969,298.399658203125,302.1042175292969,293.1499938964844,293.1499938964844,279.75,32928.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313692808151245,1.0,0.0,0.0,3.763744354248047,3.7637689113616943,9.452213589611348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.28125,0.0,1639.737548828125,1895.4371337890625,0.0,2761.196044921875,0.9286194443702698,1.0,0.0,3.0,1.0,0.0
17747820,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8141920566558838,0.3077477812767029,0.2791244685649872,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8627377152442932,0.3705064356327057,0.3527418971061706,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8636081218719482,0.3714834451675415,0.2613274455070495,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8370069265365601,0.336844801902771,0.3210801482200622,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7010674476623535,0.1939933747053146,0.8852616548538208,284.8890380859375,284.95001220703125,297.0310363769531,295.4160461425781,297.140625,297.2291259765625,284.8924255371094,1.0,0.4875204861164093,0.742932915687561,0.742932915687561,1.0,1.0,-2.520469188690185,1.1209605932235718,1.3995085954666138,0.5469311475753784,0.86773282289505,0.86773282289505,0.0,121.03189086914062,100.0,57222.796875,0.0,1429.405517578125,1.0,279.7572326660156,283.5036926269531,298.4383544921875,302.2568664550781,293.1499938964844,293.1499938964844,280.04998779296875,39139.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399697542190552,1.0,0.0,0.0,3.647157907485962,3.64718246459961,8.87569626684126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.40625,0.0,1553.4786376953125,1895.4371337890625,0.0,2841.432861328125,0.9071255326271056,1.0,0.0,3.0,1.0,0.0
17747880,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8141920566558838,0.3077477812767029,0.2791244685649872,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8627377152442932,0.3705064356327057,0.3527418971061706,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8636081218719482,0.3714834451675415,0.2613274455070495,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8370069265365601,0.336844801902771,0.3210801482200622,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7010674476623535,0.1939933747053146,0.8852616548538208,284.8890380859375,284.95001220703125,297.0310363769531,295.4160461425781,297.140625,297.2291259765625,284.8924255371094,1.0,0.4875204861164093,0.742932915687561,0.742932915687561,1.0,1.0,-2.520469188690185,1.1209605932235718,1.3995085954666138,0.5469311475753784,0.86773282289505,0.86773282289505,0.0,121.03189086914062,100.0,57222.796875,0.0,1429.405517578125,1.0,279.7572326660156,283.5036926269531,298.4383544921875,302.2568664550781,293.1499938964844,293.1499938964844,280.04998779296875,39139.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399697542190552,1.0,0.0,0.0,3.647157907485962,3.64718246459961,8.87569626684126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.40625,0.0,1553.4786376953125,1895.4371337890625,0.0,2841.432861328125,0.9071255326271056,1.0,0.0,3.0,1.0,0.0
17747940,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8303553462028503,0.3087833821773529,0.2794257998466491,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8817880749702454,0.372354656457901,0.3538760542869568,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8822692632675171,0.3728338479995727,0.2617901563644409,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8545427918434143,0.3385967314243316,0.3221438825130462,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7162794470787048,0.1947018802165985,0.8860138654708862,285.0208435058594,284.95001220703125,297.04998779296875,295.416748046875,297.1496276855469,297.23028564453125,285.0184936523437,1.0,0.481596827507019,0.741278886795044,0.741278886795044,1.0,1.0,-2.524925470352173,1.122594952583313,1.40233051776886,0.5476520657539368,0.9830490946769714,0.9830490946769714,0.0,111.9278564453125,88.0,56714.90625,0.0,1395.9970703125,1.0,280.043212890625,283.6375732421875,298.3943176269531,302.1029357910156,293.1499938964844,293.1499938964844,279.75,32960.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315823674201965,1.0,0.0,0.0,3.7738749980926514,3.773899793624878,9.50316575654142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.8603515625,0.0,1651.89111328125,1895.4371337890625,0.0,2763.180908203125,0.9308078289031982,1.0,0.0,3.0,1.0,0.0
17748000,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8303553462028503,0.3087833821773529,0.2794257998466491,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8817880749702454,0.372354656457901,0.3538760542869568,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8822692632675171,0.3728338479995727,0.2617901563644409,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8545427918434143,0.3385967314243316,0.3221438825130462,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7162794470787048,0.1947018802165985,0.8860138654708862,285.0208435058594,284.95001220703125,297.04998779296875,295.416748046875,297.1496276855469,297.23028564453125,285.0184936523437,1.0,0.481596827507019,0.741278886795044,0.741278886795044,1.0,1.0,-2.524925470352173,1.122594952583313,1.40233051776886,0.5476520657539368,0.9830490946769714,0.9830490946769714,0.0,111.9278564453125,88.0,56714.90625,0.0,1395.9970703125,1.0,280.043212890625,283.6375732421875,298.3943176269531,302.1029357910156,293.1499938964844,293.1499938964844,279.75,32960.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315823674201965,1.0,0.0,0.0,3.7738749980926514,3.773899793624878,9.50316575654142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.8603515625,0.0,1651.89111328125,1895.4371337890625,0.0,2763.180908203125,0.9308078289031982,1.0,0.0,3.0,1.0,0.0
17748060,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8508964776992798,0.3089392483234405,0.2794529497623443,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9063647389411926,0.3735148310661316,0.3548009991645813,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9063823223114014,0.3733715713024139,0.2620690166950226,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8776148557662964,0.3397254049777984,0.3230206072330475,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7338622212409973,0.1950848400592804,0.8864437341690063,284.8895568847656,284.95001220703125,297.07550048828125,295.4197082519531,297.1582336425781,297.22528076171875,284.8934936523437,1.0,0.4748067259788513,0.7396852970123291,0.7396852970123291,1.0,1.0,-2.5279810428619385,1.1235378980636597,1.4044431447982788,0.5481664538383484,0.8709220886230469,0.8709220886230469,0.0,101.94474792480467,76.0,57349.8828125,0.0,1356.8978271484375,1.0,279.7567138671875,283.4999389648437,298.4418334960937,302.26617431640625,293.1499938964844,293.1499938964844,280.04998779296875,39159.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401103019714355,1.0,0.0,0.0,3.658221244812012,3.6582460403442383,8.929625323617074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.6962890625,0.0,1566.0308837890625,1895.4371337890625,0.0,2842.74609375,0.9096843004226683,1.0,0.0,3.0,1.0,0.0
17748120,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8508964776992798,0.3089392483234405,0.2794529497623443,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9063647389411926,0.3735148310661316,0.3548009991645813,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9063823223114014,0.3733715713024139,0.2620690166950226,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8776148557662964,0.3397254049777984,0.3230206072330475,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7338622212409973,0.1950848400592804,0.8864437341690063,284.8895568847656,284.95001220703125,297.07550048828125,295.4197082519531,297.1582336425781,297.22528076171875,284.8934936523437,1.0,0.4748067259788513,0.7396852970123291,0.7396852970123291,1.0,1.0,-2.5279810428619385,1.1235378980636597,1.4044431447982788,0.5481664538383484,0.8709220886230469,0.8709220886230469,0.0,101.94474792480467,76.0,57349.8828125,0.0,1356.8978271484375,1.0,279.7567138671875,283.4999389648437,298.4418334960937,302.26617431640625,293.1499938964844,293.1499938964844,280.04998779296875,39159.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401103019714355,1.0,0.0,0.0,3.658221244812012,3.6582460403442383,8.929625323617074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.6962890625,0.0,1566.0308837890625,1895.4371337890625,0.0,2842.74609375,0.9096843004226683,1.0,0.0,3.0,1.0,0.0
17748180,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8804841041564941,0.310027539730072,0.2797305583953857,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9434476494789124,0.3753921687602997,0.3558872640132904,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9429627060890198,0.3747568726539612,0.2625005543231964,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9100381731987,0.3415059149265289,0.3240365982055664,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7581177949905396,0.195853978395462,0.8871331810951233,285.02276611328125,284.95001220703125,297.1012878417969,295.4228515625,297.1708984375,297.2272644042969,285.0204467773437,1.0,0.4674405455589294,0.7380917072296143,0.7380917072296143,1.0,1.0,-2.532181024551392,1.125048041343689,1.4071329832077026,0.5488439798355103,0.9880566000938416,0.9880566000938416,0.0,90.9627685546875,64.0,56849.85546875,0.0,1314.8299560546875,1.0,280.0433044433594,283.63427734375,298.4011535644531,302.11773681640625,293.1499938964844,293.1499938964844,279.75,32952.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831859290599823,1.0,0.0,0.0,3.78645396232605,3.786478757858277,9.566622338752495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.5673828125,0.0,1666.6944580078125,1895.4371337890625,0.0,2765.76025390625,0.9336546063423156,1.0,0.0,3.0,1.0,0.0
17748240,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8804841041564941,0.310027539730072,0.2797305583953857,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9434476494789124,0.3753921687602997,0.3558872640132904,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9429627060890198,0.3747568726539612,0.2625005543231964,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9100381731987,0.3415059149265289,0.3240365982055664,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7581177949905396,0.195853978395462,0.8871331810951233,285.02276611328125,284.95001220703125,297.1012878417969,295.4228515625,297.1708984375,297.2272644042969,285.0204467773437,1.0,0.4674405455589294,0.7380917072296143,0.7380917072296143,1.0,1.0,-2.532181024551392,1.125048041343689,1.4071329832077026,0.5488439798355103,0.9880566000938416,0.9880566000938416,0.0,90.9627685546875,64.0,56849.85546875,0.0,1314.8299560546875,1.0,280.0433044433594,283.63427734375,298.4011535644531,302.11773681640625,293.1499938964844,293.1499938964844,279.75,32952.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831859290599823,1.0,0.0,0.0,3.78645396232605,3.786478757858277,9.566622338752495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.5673828125,0.0,1666.6944580078125,1895.4371337890625,0.0,2765.76025390625,0.9336546063423156,1.0,0.0,3.0,1.0,0.0
17748300,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8996983170509338,0.310234934091568,0.2799326479434967,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9653915762901306,0.3760790228843689,0.3564993441104889,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9647278785705566,0.3751496076583862,0.262773185968399,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.932743489742279,0.3421694040298462,0.3246098458766937,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7742012143135071,0.1961289495229721,0.8877575993537903,284.8744812011719,284.95001220703125,297.11431884765625,295.424560546875,297.176025390625,297.2261657714844,284.8666381835937,1.0,0.4636769592761993,0.7372949123382568,0.7372949123382568,1.0,1.0,-2.5349299907684326,1.126094102859497,1.4088358879089355,0.5494213104248047,0.8910476565361023,0.8910476565361023,0.0,85.289794921875,64.0,57790.12890625,0.0,1293.759033203125,1.0,279.7944641113281,283.4651794433594,298.46051025390625,302.352783203125,293.1499938964844,293.1499938964844,279.75,36654.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386027216911316,1.0,0.0,0.0,3.772798538208008,3.7728238105773926,9.497745168118854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.1787109375,0.0,1679.18994140625,1895.4371337890625,0.0,2828.662841796875,0.931158185005188,1.0,0.0,3.0,1.0,0.0
17748360,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9217907190322876,0.3102103471755981,0.2797508537769317,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9857265949249268,0.3765572011470794,0.3567829430103302,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9849292635917664,0.3753050863742828,0.2627620995044708,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9566712379455566,0.3426390588283539,0.3248832523822784,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7919714450836182,0.1962741017341613,0.8875576257705688,284.8872985839844,284.95001220703125,297.1274108886719,295.4263000488281,297.1800537109375,297.22283935546875,284.8915405273437,1.0,0.4597348570823669,0.7364959120750427,0.7364959120750427,1.0,1.0,-2.535130023956299,1.125921368598938,1.4092085361480713,0.5493344664573669,0.873560905456543,0.873560905456543,0.0,79.87065124511719,82.0,57500.8359375,0.0,1270.5931396484375,1.0,279.7565612792969,283.4926452636719,298.44952392578125,302.2842712402344,293.1499938964844,293.1499938964844,280.04998779296875,39190.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405787944793701,1.0,0.0,0.0,3.674437284469605,3.674462080001831,9.0089667992288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.908203125,0.0,1584.5579833984375,1895.4371337890625,0.0,2847.12353515625,0.9131699204444884,1.0,0.0,3.0,1.0,0.0
17748420,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.925992786884308,0.3112792074680328,0.2804127335548401,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9893781542778016,0.3784123659133911,0.3582651019096374,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9882373213768004,0.376667857170105,0.2634869515895843,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9612736701965332,0.3443951606750488,0.3262941837310791,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7953351736068726,0.1970390677452087,0.890240490436554,285.027099609375,284.95001220703125,297.1539306640625,295.4300842285156,297.19305419921875,297.2249450683594,285.02508544921875,1.0,0.4613613784313202,0.7348979115486145,0.7348979115486145,1.0,1.0,-2.5434839725494385,1.1294090747833252,1.4140748977661133,0.5510138273239136,0.995920956134796,0.995920956134796,0.0,79.44666290283203,100.0,57065.90625,0.0,1279.0966796875,1.0,280.0434265136719,283.6324157714844,298.4091491699219,302.1378173828125,293.1499938964844,293.1499938964844,279.75,32912.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324435353279114,1.0,0.0,0.0,3.802700996398926,3.802726030349731,9.648896366343251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.2412109375,0.0,1685.714111328125,1895.4371337890625,0.0,2771.2041015625,0.9373223781585692,1.0,0.0,3.0,1.0,0.0
17748480,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.925992786884308,0.3112792074680328,0.2804127335548401,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9893781542778016,0.3784123659133911,0.3582651019096374,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9882373213768004,0.376667857170105,0.2634869515895843,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9612736701965332,0.3443951606750488,0.3262941837310791,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7953351736068726,0.1970390677452087,0.890240490436554,285.027099609375,284.95001220703125,297.1539306640625,295.4300842285156,297.19305419921875,297.2249450683594,285.02508544921875,1.0,0.4613613784313202,0.7348979115486145,0.7348979115486145,1.0,1.0,-2.5434839725494385,1.1294090747833252,1.4140748977661133,0.5510138273239136,0.995920956134796,0.995920956134796,0.0,79.44666290283203,100.0,57065.90625,0.0,1279.0966796875,1.0,280.0434265136719,283.6324157714844,298.4091491699219,302.1378173828125,293.1499938964844,293.1499938964844,279.75,32912.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324435353279114,1.0,0.0,0.0,3.802700996398926,3.802726030349731,9.648896366343251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.2412109375,0.0,1685.714111328125,1895.4371337890625,0.0,2771.2041015625,0.9373223781585692,1.0,0.0,3.0,1.0,0.0
17748540,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8981069326400757,0.3113171458244324,0.2810174226760864,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9654510617256165,0.3794604539871216,0.3597950041294098,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9635619521141052,0.3770872056484222,0.2642116546630859,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9329851269721984,0.3454033136367798,0.3277693092823028,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7735844254493713,0.1973437815904617,0.8936921954154968,284.8903503417969,284.95001220703125,297.1808776855469,295.4342041015625,297.2020874023437,297.2196350097656,284.8943176269531,1.0,0.4681231677532196,0.7332999110221863,0.7332999110221863,1.0,1.0,-2.552844762802124,1.13332998752594,1.419514775276184,0.5531196594238281,0.883608341217041,0.883608341217041,0.0,86.69702911376953,118.0,57893.5625,0.0,1322.286376953125,1.0,279.7562561035156,283.4858703613281,298.4596862792969,302.3165283203125,293.1499938964844,293.1499938964844,280.04998779296875,38806.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841603696346283,1.0,0.0,0.0,3.706387042999268,3.706412076950073,9.166315635411592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.49609375,0.0,1618.1373291015625,1895.4371337890625,0.0,2856.701904296875,0.9199615716934204,1.0,0.0,3.0,1.0,0.0
17748600,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8981069326400757,0.3113171458244324,0.2810174226760864,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9654510617256165,0.3794604539871216,0.3597950041294098,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9635619521141052,0.3770872056484222,0.2642116546630859,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9329851269721984,0.3454033136367798,0.3277693092823028,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7735844254493713,0.1973437815904617,0.8936921954154968,284.8903503417969,284.95001220703125,297.1808776855469,295.4342041015625,297.2020874023437,297.2196350097656,284.8943176269531,1.0,0.4681231677532196,0.7332999110221863,0.7332999110221863,1.0,1.0,-2.552844762802124,1.13332998752594,1.419514775276184,0.5531196594238281,0.883608341217041,0.883608341217041,0.0,86.69702911376953,118.0,57893.5625,0.0,1322.286376953125,1.0,279.7562561035156,283.4858703613281,298.4596862792969,302.3165283203125,293.1499938964844,293.1499938964844,280.04998779296875,38806.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841603696346283,1.0,0.0,0.0,3.706387042999268,3.706412076950073,9.166315635411592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.49609375,0.0,1618.1373291015625,1895.4371337890625,0.0,2856.701904296875,0.9199615716934204,1.0,0.0,3.0,1.0,0.0
17748660,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8658193945884705,0.3121814727783203,0.2819305956363678,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9283645153045654,0.3811392188072204,0.3615734875202179,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9257547855377196,0.378238320350647,0.2651348412036896,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8970032334327698,0.3469529151916504,0.3294553458690643,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7469979524612427,0.1979019343852996,0.8976938724517822,285.0346069335937,284.95001220703125,297.20831298828125,295.43878173828125,297.2146301269531,297.2201538085937,285.03302001953125,1.0,0.4779320657253265,0.7315919399261475,0.7315919399261475,1.0,1.0,-2.5640151500701904,1.1380996704101562,1.4259154796600342,0.5555117726325989,1.0,1.0,0.0,98.07537078857422,136.0,57469.56640625,0.0,1386.150634765625,1.0,280.04364013671875,283.63043212890625,298.4202880859375,302.1749267578125,293.1499938964844,293.1499938964844,279.75,33045.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340059518814087,1.0,0.0,0.0,3.831376791000366,3.831402063369751,9.794968036658247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.998046875,0.0,1721.2738037109375,1895.4371337890625,0.0,2785.767822265625,0.9437944889068604,1.0,0.0,3.0,1.0,0.0
