time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8658193945884705,0.3121814727783203,0.2819305956363678,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9283645153045654,0.3811392188072204,0.3615734875202179,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9257547855377196,0.378238320350647,0.2651348412036896,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8970032334327698,0.3469529151916504,0.3294553458690643,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7469979524612427,0.1979019343852996,0.8976938724517822,285.0346069335937,284.95001220703125,297.20831298828125,295.43878173828125,297.2146301269531,297.2201538085937,285.03302001953125,1.0,0.4779320657253265,0.7315919399261475,0.7315919399261475,1.0,1.0,-2.5640151500701904,1.1380996704101562,1.4259154796600342,0.5555117726325989,1.0,1.0,0.0,98.07537078857422,136.0,57469.56640625,0.0,1386.150634765625,1.0,280.04364013671875,283.63043212890625,298.4202880859375,302.1749267578125,293.1499938964844,293.1499938964844,279.75,33045.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340059518814087,1.0,0.0,0.0,3.831376791000366,3.831402063369751,9.794968036658247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.998046875,0.0,1721.2738037109375,1895.4371337890625,0.0,2785.767822265625,0.9437944889068604,1.0,0.0,3.0,1.0,0.0
17748780,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8353957533836365,0.3120566308498382,0.2826537787914276,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.892120361328125,0.382024198770523,0.363233357667923,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8894150257110596,0.378433346748352,0.2659181952476501,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.864465594291687,0.3477353751659393,0.3310087621212005,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7220566272735596,0.1979936361312866,0.9015424847602844,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.2233581542969,297.2135314941406,284.8935241699219,1.0,0.4895263612270355,0.7298839688301086,0.7298839688301086,1.0,1.0,-2.574317455291748,1.1424115896224976,1.43190598487854,0.5578137040138245,0.8953800201416016,0.8953800201416016,0.0,112.5232162475586,154.0,58406.41015625,0.0,1462.8759765625,1.0,279.7569885253906,283.4735107421875,298.47039794921875,302.35986328125,293.1499938964844,293.1499938964844,280.04998779296875,38389.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434253931045532,1.0,0.0,0.0,3.753174543380737,3.753199815750122,9.399198006576626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.84765625,0.0,1669.398681640625,1895.4371337890625,0.0,2873.734619140625,0.9299445152282716,1.0,0.0,3.0,1.0,0.0
17748840,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8353957533836365,0.3120566308498382,0.2826537787914276,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.892120361328125,0.382024198770523,0.363233357667923,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8894150257110596,0.378433346748352,0.2659181952476501,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.864465594291687,0.3477353751659393,0.3310087621212005,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7220566272735596,0.1979936361312866,0.9015424847602844,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.2233581542969,297.2135314941406,284.8935241699219,1.0,0.4895263612270355,0.7298839688301086,0.7298839688301086,1.0,1.0,-2.574317455291748,1.1424115896224976,1.43190598487854,0.5578137040138245,0.8953800201416016,0.8953800201416016,0.0,112.5232162475586,154.0,58406.41015625,0.0,1462.8759765625,1.0,279.7569885253906,283.4735107421875,298.47039794921875,302.35986328125,293.1499938964844,293.1499938964844,280.04998779296875,38389.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434253931045532,1.0,0.0,0.0,3.753174543380737,3.753199815750122,9.399198006576626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.84765625,0.0,1669.398681640625,1895.4371337890625,0.0,2873.734619140625,0.9299445152282716,1.0,0.0,3.0,1.0,0.0
17748900,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8219194412231445,0.3123086988925934,0.2829389572143554,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8766499161720276,0.3826916813850403,0.3639765381813049,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8737685680389404,0.3787870109081268,0.2662283778190613,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8500887751579285,0.3483101725578308,0.3316881358623504,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7100657224655151,0.1981154680252075,0.90310800075531,285.0334167480469,284.95001220703125,297.25048828125,295.446533203125,297.2289428710937,297.212158203125,285.0397644042969,1.0,0.4956374764442444,0.7290299534797668,0.7290299534797668,1.0,1.0,-2.5786190032958984,1.1441742181777954,1.434444785118103,0.5586664080619812,0.9930940270423888,0.9930940270423888,0.0,120.4708023071289,154.0,57692.5703125,0.0,1503.5108642578125,1.0,280.0046081542969,283.6297607421875,298.4178466796875,302.14581298828125,293.1499938964844,293.1499938964844,280.04998779296875,34165.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837539553642273,1.0,0.0,0.0,3.794513463973999,3.7945384979248047,9.607390438759469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.6376953125,0.0,1685.6964111328125,1895.4371337890625,0.0,2818.73583984375,0.9382739067077636,1.0,0.0,3.0,1.0,0.0
17748960,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8101374506950378,0.3127978444099426,0.2836121618747711,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.863585889339447,0.3835670948028564,0.365050196647644,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8605988025665283,0.3793690502643585,0.2668159902095794,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8380817770957947,0.3490669727325439,0.3326590657234192,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.6988941431045532,0.1983556598424911,0.9054720997810364,285.0412902832031,284.95001220703125,297.2648620605469,295.44940185546875,297.23583984375,297.2130432128906,285.0409240722656,1.0,0.5020076036453247,0.728104829788208,0.728104829788208,1.0,1.0,-2.5854287147521973,1.1471062898635864,1.4383223056793213,0.5601449608802795,1.0,1.0,0.0,128.4263458251953,157.0,57885.2109375,0.0,1547.7232666015625,1.0,280.0433349609375,283.62847900390625,298.4316711425781,302.2139892578125,293.1499938964844,293.1499938964844,279.75,33556.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360385298728943,1.0,0.0,0.0,3.85917329788208,3.859199047088623,9.937607501342427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.078125,0.0,1759.2457275390625,1895.4371337890625,0.0,2804.7265625,0.9505065083503724,1.0,0.0,3.0,1.0,0.0
17749020,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7940168380737305,0.3126232922077179,0.284174382686615,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8476781845092773,0.3843770325183868,0.3665165901184082,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8443697094917297,0.3794290721416473,0.2674111723899841,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8232946991920471,0.3496984839439392,0.3339426815509796,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6845835447311401,0.1983121186494827,0.9080901741981506,284.8899841308594,284.95001220703125,297.2940979003906,295.4555358886719,297.2449951171875,297.20623779296875,284.89312744140625,1.0,0.510289192199707,0.7262545228004456,0.7262545228004456,1.0,1.0,-2.5932796001434326,1.150171160697937,1.4431084394454956,0.5617767572402954,0.9043633341789246,0.9043633341789246,0.0,139.72413635253906,145.0,58839.0546875,0.0,1608.3673095703125,1.0,279.755859375,283.4630126953125,298.4823608398437,302.4006652832031,293.1499938964844,293.1499938964844,279.45001220703125,38300.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453090786933899,1.0,0.0,0.0,3.790300130844116,3.790325880050659,9.5860673354764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.9609375,0.0,1712.807373046875,1895.4371337890625,0.0,2891.355712890625,0.9382095336914062,1.0,0.0,3.0,1.0,0.0
17749080,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7940168380737305,0.3126232922077179,0.284174382686615,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8476781845092773,0.3843770325183868,0.3665165901184082,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8443697094917297,0.3794290721416473,0.2674111723899841,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8232946991920471,0.3496984839439392,0.3339426815509796,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6845835447311401,0.1983121186494827,0.9080901741981506,284.8899841308594,284.95001220703125,297.2940979003906,295.4555358886719,297.2449951171875,297.20623779296875,284.89312744140625,1.0,0.510289192199707,0.7262545228004456,0.7262545228004456,1.0,1.0,-2.5932796001434326,1.150171160697937,1.4431084394454956,0.5617767572402954,0.9043633341789246,0.9043633341789246,0.0,139.72413635253906,145.0,58839.0546875,0.0,1608.3673095703125,1.0,279.755859375,283.4630126953125,298.4823608398437,302.4006652832031,293.1499938964844,293.1499938964844,279.45001220703125,38300.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453090786933899,1.0,0.0,0.0,3.790300130844116,3.790325880050659,9.5860673354764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.9609375,0.0,1712.807373046875,1895.4371337890625,0.0,2891.355712890625,0.9382095336914062,1.0,0.0,3.0,1.0,0.0
17749140,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7904284000396729,0.3123063445091247,0.2838816344738006,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8448265790939331,0.3849734663963318,0.367108553647995,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.841019868850708,0.3792658746242523,0.2673091292381286,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8205015659332275,0.3501106202602386,0.3343711793422699,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6814437508583069,0.1980839669704437,0.9074089527130128,284.8854064941406,284.95001220703125,297.3240051269531,295.4623107910156,297.2537536621094,297.19805908203125,284.888671875,1.0,0.5113725662231445,0.7244042754173279,0.7244042754173279,1.0,1.0,-2.593216180801392,1.149464726448059,1.4437514543533323,0.5613086819648743,0.8324834704399109,0.8324834704399109,0.0,142.09429931640625,133.0,58863.4609375,0.0,1618.756103515625,1.0,279.4577331542969,283.4462890625,298.4703369140625,302.40362548828125,293.1499938964844,293.1499938964844,279.75,41445.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496061563491821,1.0,0.0,0.0,3.5256268978118896,3.5256507396698,8.294038025269401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.2431640625,0.0,1438.5076904296875,1895.4371337890625,0.0,2931.581787109375,0.8831462264060974,1.0,0.0,3.0,1.0,0.0
17749200,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7904284000396729,0.3123063445091247,0.2838816344738006,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8448265790939331,0.3849734663963318,0.367108553647995,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.841019868850708,0.3792658746242523,0.2673091292381286,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8205015659332275,0.3501106202602386,0.3343711793422699,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6814437508583069,0.1980839669704437,0.9074089527130128,284.8854064941406,284.95001220703125,297.3240051269531,295.4623107910156,297.2537536621094,297.19805908203125,284.888671875,1.0,0.5113725662231445,0.7244042754173279,0.7244042754173279,1.0,1.0,-2.593216180801392,1.149464726448059,1.4437514543533323,0.5613086819648743,0.8324834704399109,0.8324834704399109,0.0,142.09429931640625,133.0,58863.4609375,0.0,1618.756103515625,1.0,279.4577331542969,283.4462890625,298.4703369140625,302.40362548828125,293.1499938964844,293.1499938964844,279.75,41445.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496061563491821,1.0,0.0,0.0,3.5256268978118896,3.5256507396698,8.294038025269401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.2431640625,0.0,1438.5076904296875,1895.4371337890625,0.0,2931.581787109375,0.8831462264060974,1.0,0.0,3.0,1.0,0.0
17749260,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7972068786621094,0.3133187294006347,0.2843801379203796,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.852009654045105,0.3866731822490692,0.3683063983917236,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8476787805557251,0.380368024110794,0.2677583396434784,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8271676898002625,0.3515355885028839,0.3353271782398224,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6871748566627502,0.198509082198143,0.9077694416046144,285.00164794921875,284.95001220703125,297.35467529296875,295.4697265625,297.26885986328125,297.2007141113281,285.0007629394531,1.0,0.5088207721710205,0.7226210236549377,0.7226210236549377,1.0,1.0,-2.5973706245422363,1.1508023738861084,1.4465681314468384,0.5618290305137634,0.9298747777938844,0.9298747777938844,0.0,137.7983856201172,121.0,58376.953125,0.0,1605.529541015625,1.0,279.7414855957031,283.5671081542969,298.43914794921875,302.25506591796875,293.1499938964844,293.1499938964844,279.45001220703125,33734.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393188118934631,1.0,0.0,0.0,3.6471569538116455,3.647180557250977,8.875691150933562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.9951171875,0.0,1513.0667724609375,1895.4371337890625,0.0,2835.3515625,0.9027199149131776,1.0,0.0,3.0,1.0,0.0
17749320,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7972068786621094,0.3133187294006347,0.2843801379203796,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.852009654045105,0.3866731822490692,0.3683063983917236,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8476787805557251,0.380368024110794,0.2677583396434784,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8271676898002625,0.3515355885028839,0.3353271782398224,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6871748566627502,0.198509082198143,0.9077694416046144,285.00164794921875,284.95001220703125,297.35467529296875,295.4697265625,297.26885986328125,297.2007141113281,285.0007629394531,1.0,0.5088207721710205,0.7226210236549377,0.7226210236549377,1.0,1.0,-2.5973706245422363,1.1508023738861084,1.4465681314468384,0.5618290305137634,0.9298747777938844,0.9298747777938844,0.0,137.7983856201172,121.0,58376.953125,0.0,1605.529541015625,1.0,279.7414855957031,283.5671081542969,298.43914794921875,302.25506591796875,293.1499938964844,293.1499938964844,279.45001220703125,33734.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393188118934631,1.0,0.0,0.0,3.6471569538116455,3.647180557250977,8.875691150933562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.9951171875,0.0,1513.0667724609375,1895.4371337890625,0.0,2835.3515625,0.9027199149131776,1.0,0.0,3.0,1.0,0.0
17749380,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.808286190032959,0.3134661614894867,0.2844580411911011,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8639785051345825,0.3877067267894745,0.3691824078559875,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.858978807926178,0.3806852102279663,0.2679295837879181,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8381041288375854,0.3523623943328857,0.3359928131103515,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6970117092132568,0.1986612677574157,0.9075477123260498,284.9108581542969,284.95001220703125,297.3861694335937,295.4779052734375,297.2810363769531,297.1975402832031,284.9134521484375,1.0,0.5040660500526428,0.7208377718925476,0.7208377718925476,1.0,1.0,-2.599262237548828,1.1510270833969116,1.448235273361206,0.5618802905082703,0.846181333065033,0.846181333065033,0.0,130.6307373046875,109.0,58870.1015625,0.0,1576.3990478515625,1.0,279.4578552246094,283.4660339355469,298.4922180175781,302.41455078125,293.1499938964844,293.1499938964844,279.75,39074.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461713790893555,1.0,0.0,0.0,3.5094664096832275,3.5094895362854004,8.218176503760333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.791015625,0.0,1404.483642578125,1895.4371337890625,0.0,2899.4248046875,0.8770064115524292,1.0,0.0,3.0,1.0,0.0
17749440,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.808286190032959,0.3134661614894867,0.2844580411911011,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8639785051345825,0.3877067267894745,0.3691824078559875,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.858978807926178,0.3806852102279663,0.2679295837879181,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8381041288375854,0.3523623943328857,0.3359928131103515,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6970117092132568,0.1986612677574157,0.9075477123260498,284.9108581542969,284.95001220703125,297.3861694335937,295.4779052734375,297.2810363769531,297.1975402832031,284.9134521484375,1.0,0.5040660500526428,0.7208377718925476,0.7208377718925476,1.0,1.0,-2.599262237548828,1.1510270833969116,1.448235273361206,0.5618802905082703,0.846181333065033,0.846181333065033,0.0,130.6307373046875,109.0,58870.1015625,0.0,1576.3990478515625,1.0,279.4578552246094,283.4660339355469,298.4922180175781,302.41455078125,293.1499938964844,293.1499938964844,279.75,39074.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461713790893555,1.0,0.0,0.0,3.5094664096832275,3.5094895362854004,8.218176503760333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.791015625,0.0,1404.483642578125,1895.4371337890625,0.0,2899.4248046875,0.8770064115524292,1.0,0.0,3.0,1.0,0.0
17749500,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8151949644088745,0.3138893246650696,0.2844680249691009,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8718668818473816,0.3884951174259186,0.3695762157440185,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8664966225624084,0.3811587691307068,0.2679827213287353,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8452796339988708,0.3530225753784179,0.3362813293933868,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7034085392951965,0.1988832503557205,0.9072592854499816,285.0292358398437,284.95001220703125,297.4022216796875,295.4822692871094,297.2886047363281,297.1983642578125,285.0331115722656,1.0,0.5011116862297058,0.7199461460113525,0.7199461460113525,1.0,1.0,-2.5998077392578125,1.150959849357605,1.448847770690918,0.561728298664093,0.9307162761688232,0.9307162761688232,0.0,126.24518585205078,109.0,58266.2578125,0.0,1557.7197265625,1.0,279.698974609375,283.5947570800781,298.4465637207031,302.2123718261719,293.1499938964844,293.1499938964844,279.75,33840.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398553133010864,1.0,0.0,0.0,3.5690479278564453,3.569070816040039,8.499591785948724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.26953125,0.0,1429.156982421875,1895.4371337890625,0.0,2840.363525390625,0.8876661658287048,1.0,0.0,3.0,1.0,0.0
17749560,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8236639499664307,0.3144449889659881,0.284762293100357,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8818432688713074,0.3894083797931671,0.3702156841754913,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.876113772392273,0.3817702531814575,0.2682454884052276,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8544086217880249,0.353800892829895,0.3367940485477447,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7113613486289978,0.1991987526416778,0.907611608505249,285.0132751464844,284.95001220703125,297.4184875488281,295.48681640625,297.29705810546875,297.2005920410156,285.0108642578125,1.0,0.4979895651340484,0.7190952301025391,0.7190952301025391,1.0,1.0,-2.602283477783203,1.1518195867538452,1.4504637718200684,0.5620967745780945,0.945235550403595,0.945235550403595,0.0,121.261474609375,97.0,58494.19140625,0.0,1539.010009765625,1.0,279.741943359375,283.5718078613281,298.4647521972656,302.2871398925781,293.1499938964844,293.1499938964844,279.45001220703125,32804.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380764126777649,1.0,0.0,0.0,3.6529269218444815,3.6529502868652335,8.9037968109551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.6474609375,0.0,1512.497802734375,1895.4371337890625,0.0,2823.74853515625,0.9034855365753174,1.0,0.0,3.0,1.0,0.0
17749620,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8418931365013123,0.3145292699337005,0.2846904993057251,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9040032029151917,0.3903873860836029,0.3709447085857391,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8975098729133606,0.3820202350616455,0.2682991921901703,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8750777244567871,0.3545839488506317,0.3373226523399353,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.727374255657196,0.199393168091774,0.9071255922317504,284.9049987792969,284.95001220703125,297.4517517089844,295.4965515136719,297.3098449707031,297.1972045898437,284.9079895019531,1.0,0.4910839796066284,0.7173933982849121,0.7173933982849121,1.0,1.0,-2.6031951904296875,1.1515898704528809,1.4516053199768066,0.561894953250885,0.8500646948814392,0.8500646948814392,0.0,111.17757415771484,85.0,59026.89453125,0.0,1495.50927734375,1.0,279.4576721191406,283.4558410644531,298.51580810546875,302.4500732421875,293.1499938964844,293.1499938964844,279.75,38927.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459615707397461,1.0,0.0,0.0,3.5268683433532715,3.5268917083740234,8.299879823425726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.4814453125,0.0,1421.607177734375,1895.4371337890625,0.0,2897.46142578125,0.8806816935539246,1.0,0.0,3.0,1.0,0.0
17749680,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8418931365013123,0.3145292699337005,0.2846904993057251,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9040032029151917,0.3903873860836029,0.3709447085857391,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8975098729133606,0.3820202350616455,0.2682991921901703,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8750777244567871,0.3545839488506317,0.3373226523399353,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.727374255657196,0.199393168091774,0.9071255922317504,284.9049987792969,284.95001220703125,297.4517517089844,295.4965515136719,297.3098449707031,297.1972045898437,284.9079895019531,1.0,0.4910839796066284,0.7173933982849121,0.7173933982849121,1.0,1.0,-2.6031951904296875,1.1515898704528809,1.4516053199768066,0.561894953250885,0.8500646948814392,0.8500646948814392,0.0,111.17757415771484,85.0,59026.89453125,0.0,1495.50927734375,1.0,279.4576721191406,283.4558410644531,298.51580810546875,302.4500732421875,293.1499938964844,293.1499938964844,279.75,38927.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459615707397461,1.0,0.0,0.0,3.5268683433532715,3.5268917083740234,8.299879823425726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.4814453125,0.0,1421.607177734375,1895.4371337890625,0.0,2897.46142578125,0.8806816935539246,1.0,0.0,3.0,1.0,0.0
17749740,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8674518465995789,0.3155026733875274,0.2849068343639374,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9367824792861938,0.3920755684375763,0.3718818426132202,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9286108016967772,0.383089005947113,0.26854008436203,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.903453767299652,0.356011301279068,0.3380321860313415,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7482985854148865,0.1999646723270416,0.9070103764533995,285.0107116699219,284.95001220703125,297.4859619140625,295.5071716308594,297.32666015625,297.2002868652344,285.0083923339844,1.0,0.4836594760417938,0.7156915664672852,0.7156915664672852,1.0,1.0,-2.605578899383545,1.1520792245864868,1.453499674797058,0.561924397945404,0.949038565158844,0.949038565158844,0.0,100.09529876708984,73.0,58632.6640625,0.0,1449.5098876953125,1.0,279.7420654296875,283.5647277832031,298.48638916015625,302.31866455078125,293.1499938964844,293.1499938964844,279.45001220703125,32851.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380309343338013,1.0,0.0,0.0,3.668257474899292,3.668281078338623,8.978688583738403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.388671875,0.0,1529.898193359375,1895.4371337890625,0.0,2823.323486328125,0.9068983793258668,1.0,0.0,3.0,1.0,0.0
17749800,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8674518465995789,0.3155026733875274,0.2849068343639374,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9367824792861938,0.3920755684375763,0.3718818426132202,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9286108016967772,0.383089005947113,0.26854008436203,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.903453767299652,0.356011301279068,0.3380321860313415,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7482985854148865,0.1999646723270416,0.9070103764533995,285.0107116699219,284.95001220703125,297.4859619140625,295.5071716308594,297.32666015625,297.2002868652344,285.0083923339844,1.0,0.4836594760417938,0.7156915664672852,0.7156915664672852,1.0,1.0,-2.605578899383545,1.1520792245864868,1.453499674797058,0.561924397945404,0.949038565158844,0.949038565158844,0.0,100.09529876708984,73.0,58632.6640625,0.0,1449.5098876953125,1.0,279.7420654296875,283.5647277832031,298.48638916015625,302.31866455078125,293.1499938964844,293.1499938964844,279.45001220703125,32851.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380309343338013,1.0,0.0,0.0,3.668257474899292,3.668281078338623,8.978688583738403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.388671875,0.0,1529.898193359375,1895.4371337890625,0.0,2823.323486328125,0.9068983793258668,1.0,0.0,3.0,1.0,0.0
17749860,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9008893370628356,0.315605878829956,0.2848119735717773,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9750452041625975,0.3930619060993194,0.3725754618644714,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.96744304895401,0.3833508193492889,0.2685698270797729,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.943032205104828,0.3568011522293091,0.3385253250598907,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7761592864990234,0.2001940757036209,0.9064939022064208,284.90234375,284.95001220703125,297.52117919921875,295.5186767578125,297.3404235839844,297.1971130371094,284.905517578125,1.0,0.4758960306644439,0.713992714881897,0.713992714881897,1.0,1.0,-2.6063122749328613,1.1517502069473269,1.454562067985535,0.5616419911384583,0.8521082401275635,0.8521082401275635,0.0,88.98224639892578,76.0,59169.625,0.0,1401.1158447265625,1.0,279.4575500488281,283.44879150390625,298.5378723144531,302.4815368652344,293.1499938964844,293.1499938964844,279.75,38984.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845867931842804,1.0,0.0,0.0,3.541295289993286,3.541318655014038,8.367920827367925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.67578125,0.0,1437.2222900390625,1895.4371337890625,0.0,2896.5849609375,0.883899450302124,1.0,0.0,3.0,1.0,0.0
17749920,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9008893370628356,0.315605878829956,0.2848119735717773,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9750452041625975,0.3930619060993194,0.3725754618644714,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.96744304895401,0.3833508193492889,0.2685698270797729,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.943032205104828,0.3568011522293091,0.3385253250598907,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7761592864990234,0.2001940757036209,0.9064939022064208,284.90234375,284.95001220703125,297.52117919921875,295.5186767578125,297.3404235839844,297.1971130371094,284.905517578125,1.0,0.4758960306644439,0.713992714881897,0.713992714881897,1.0,1.0,-2.6063122749328613,1.1517502069473269,1.454562067985535,0.5616419911384583,0.8521082401275635,0.8521082401275635,0.0,88.98224639892578,76.0,59169.625,0.0,1401.1158447265625,1.0,279.4575500488281,283.44879150390625,298.5378723144531,302.4815368652344,293.1499938964844,293.1499938964844,279.75,38984.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845867931842804,1.0,0.0,0.0,3.541295289993286,3.541318655014038,8.367920827367925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.67578125,0.0,1437.2222900390625,1895.4371337890625,0.0,2896.5849609375,0.883899450302124,1.0,0.0,3.0,1.0,0.0
17749980,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9266287088394164,0.3165937066078186,0.285230427980423,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9962618350982666,0.3947651982307434,0.3737222254276275,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9896565079689026,0.38443723320961,0.268967866897583,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9691545963287354,0.3582398593425751,0.3394419848918915,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7963896989822388,0.2007880508899688,0.9074376821517944,285.0130920410156,284.95001220703125,297.5574645996094,295.5311584472656,297.3582458496094,297.2003173828125,285.0106811523437,1.0,0.4726618528366089,0.7122938632965088,0.7122938632965088,1.0,1.0,-2.610898017883301,1.1532776355743408,1.45762038230896,0.5621645450592041,0.9542985558509828,0.9542985558509828,0.0,82.97901916503906,94.0,58807.515625,0.0,1380.4315185546875,1.0,279.7424621582031,283.56170654296875,298.51007080078125,302.3525695800781,293.1499938964844,293.1499938964844,279.45001220703125,32806.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378708362579346,1.0,0.0,0.0,3.682716846466065,3.682740688323975,9.049612117451034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.3955078125,0.0,1545.7637939453125,1895.4371337890625,0.0,2821.829345703125,0.9100903272628784,1.0,0.0,3.0,1.0,0.0
17750040,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9266287088394164,0.3165937066078186,0.285230427980423,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9962618350982666,0.3947651982307434,0.3737222254276275,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9896565079689026,0.38443723320961,0.268967866897583,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9691545963287354,0.3582398593425751,0.3394419848918915,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7963896989822388,0.2007880508899688,0.9074376821517944,285.0130920410156,284.95001220703125,297.5574645996094,295.5311584472656,297.3582458496094,297.2003173828125,285.0106811523437,1.0,0.4726618528366089,0.7122938632965088,0.7122938632965088,1.0,1.0,-2.610898017883301,1.1532776355743408,1.45762038230896,0.5621645450592041,0.9542985558509828,0.9542985558509828,0.0,82.97901916503906,94.0,58807.515625,0.0,1380.4315185546875,1.0,279.7424621582031,283.56170654296875,298.51007080078125,302.3525695800781,293.1499938964844,293.1499938964844,279.45001220703125,32806.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378708362579346,1.0,0.0,0.0,3.682716846466065,3.682740688323975,9.049612117451034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.3955078125,0.0,1545.7637939453125,1895.4371337890625,0.0,2821.829345703125,0.9100903272628784,1.0,0.0,3.0,1.0,0.0
17750100,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9244970679283142,0.3167048394680023,0.285586953163147,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9949869513511658,0.3953221142292022,0.3744686543941498,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9880668520927428,0.3846396505832672,0.2692944407463074,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.967462420463562,0.3586923778057098,0.3400731384754181,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7948235869407654,0.2009408324956894,0.9087331891059875,284.8740234375,284.95001220703125,297.5760192871094,295.53778076171875,297.36590576171875,297.199462890625,284.8685607910156,1.0,0.4740647077560425,0.7114444375038147,0.7114444375038147,1.0,1.0,-2.6149325370788574,1.1548532247543335,1.4600794315338137,0.5629210472106934,0.8611211776733398,0.8611211776733398,0.0,83.67633819580078,94.0,59700.54296875,0.0,1388.814697265625,1.0,279.4968566894531,283.4051818847656,298.57177734375,302.5904541015625,293.1499938964844,293.1499938964844,279.45001220703125,37141.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442898392677307,1.0,0.0,0.0,3.6573896408081055,3.657413959503174,8.925565566642035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.0517578125,0.0,1549.96728515625,1895.4371337890625,0.0,2881.8203125,0.9054054021835328,1.0,0.0,3.0,1.0,0.0
17750160,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9119411706924438,0.3166177868843078,0.2856460213661194,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9859411716461182,0.3957012593746185,0.3749711513519287,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.978037178516388,0.3846457898616791,0.2694075405597687,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9559773802757264,0.3589763343334198,0.3404868543148041,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7853561639785767,0.2009677290916443,0.909553289413452,284.9031066894531,284.95001220703125,297.5948791503906,295.5446472167969,297.3726806640625,297.1966857910156,284.9068298339844,1.0,0.4766267836093902,0.710572361946106,0.710572361946106,1.0,1.0,-2.617227077484131,1.1555907726287842,1.461636304855347,0.5632215142250061,0.8577399849891663,0.8577399849891663,0.0,86.6620864868164,112.0,59475.38671875,0.0,1405.1441650390625,1.0,279.4574584960937,283.4427795410156,298.5652770996094,302.52685546875,293.1499938964844,293.1499938964844,279.75,38860.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459561467170715,1.0,0.0,0.0,3.5643227100372314,3.5643463134765625,8.477099981973879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.1689453125,0.0,1460.822998046875,1895.4371337890625,0.0,2897.41064453125,0.8888224959373474,1.0,0.0,3.0,1.0,0.0
17750220,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8827380537986755,0.3174285292625427,0.2864871025085449,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9574890732765198,0.3972796201705932,0.3766089975833893,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9473716020584106,0.385597825050354,0.2701623141765594,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9230679869651794,0.3602852821350097,0.341890424489975,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7611411809921265,0.2014150023460388,0.91275817155838,285.0189819335937,284.95001220703125,297.6334533691406,295.5592041015625,297.3907470703125,297.1985168457031,285.017333984375,1.0,0.4846123158931732,0.7088282108306885,0.7088282108306885,1.0,1.0,-2.626643180847168,1.159372329711914,1.467270851135254,0.5649259686470032,0.9661493301391602,0.9661493301391602,0.0,95.91301727294922,130.0,59206.28515625,0.0,1459.015380859375,1.0,279.7420654296875,283.5592956542969,298.5408020019531,302.4070739746094,293.1499938964844,293.1499938964844,279.45001220703125,32720.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838448166847229,1.0,0.0,0.0,3.708937168121338,3.708961248397827,9.178933737530316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.3984375,0.0,1574.7982177734375,1895.4371337890625,0.0,2827.219970703125,0.916191041469574,1.0,0.0,3.0,1.0,0.0
17750280,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8827380537986755,0.3174285292625427,0.2864871025085449,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9574890732765198,0.3972796201705932,0.3766089975833893,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9473716020584106,0.385597825050354,0.2701623141765594,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9230679869651794,0.3602852821350097,0.341890424489975,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7611411809921265,0.2014150023460388,0.91275817155838,285.0189819335937,284.95001220703125,297.6334533691406,295.5592041015625,297.3907470703125,297.1985168457031,285.017333984375,1.0,0.4846123158931732,0.7088282108306885,0.7088282108306885,1.0,1.0,-2.626643180847168,1.159372329711914,1.467270851135254,0.5649259686470032,0.9661493301391602,0.9661493301391602,0.0,95.91301727294922,130.0,59206.28515625,0.0,1459.015380859375,1.0,279.7420654296875,283.5592956542969,298.5408020019531,302.4070739746094,293.1499938964844,293.1499938964844,279.45001220703125,32720.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838448166847229,1.0,0.0,0.0,3.708937168121338,3.708961248397827,9.178933737530316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.3984375,0.0,1574.7982177734375,1895.4371337890625,0.0,2827.219970703125,0.916191041469574,1.0,0.0,3.0,1.0,0.0
17750340,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8507136702537537,0.3172259628772735,0.287061333656311,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9186572432518004,0.3980363607406616,0.3780727088451385,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9080480337142944,0.3856218159198761,0.2707558870315552,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8875225186347961,0.3608404099941253,0.3431473970413208,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7350038290023804,0.2013916969299316,0.9157810807228088,284.9021301269531,284.95001220703125,297.6732482910156,295.5748596191406,297.4053039550781,297.1932373046875,284.90545654296875,1.0,0.4949610531330108,0.707084059715271,0.707084059715271,1.0,1.0,-2.6349544525146484,1.162588119506836,1.4723663330078125,0.5664656758308411,0.8671473264694214,0.8671473264694214,0.0,109.11247253417967,148.0,59991.08984375,0.0,1529.4835205078125,1.0,279.4571533203125,283.4306030273437,298.5975646972656,302.5917053222656,293.1499938964844,293.1499938964844,279.75,38595.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469473123550415,1.0,0.0,0.0,3.606144905090332,3.606168985366821,8.677201321916073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.4443359375,0.0,1504.11083984375,1895.4371337890625,0.0,2906.6875,0.8978423476219177,1.0,0.0,3.0,1.0,0.0
17750400,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8507136702537537,0.3172259628772735,0.287061333656311,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9186572432518004,0.3980363607406616,0.3780727088451385,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9080480337142944,0.3856218159198761,0.2707558870315552,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8875225186347961,0.3608404099941253,0.3431473970413208,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7350038290023804,0.2013916969299316,0.9157810807228088,284.9021301269531,284.95001220703125,297.6732482910156,295.5748596191406,297.4053039550781,297.1932373046875,284.90545654296875,1.0,0.4949610531330108,0.707084059715271,0.707084059715271,1.0,1.0,-2.6349544525146484,1.162588119506836,1.4723663330078125,0.5664656758308411,0.8671473264694214,0.8671473264694214,0.0,109.11247253417967,148.0,59991.08984375,0.0,1529.4835205078125,1.0,279.4571533203125,283.4306030273437,298.5975646972656,302.5917053222656,293.1499938964844,293.1499938964844,279.75,38595.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469473123550415,1.0,0.0,0.0,3.606144905090332,3.606168985366821,8.677201321916073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.4443359375,0.0,1504.11083984375,1895.4371337890625,0.0,2906.6875,0.8978423476219177,1.0,0.0,3.0,1.0,0.0
17750460,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8241637945175171,0.3178524971008301,0.2879310846328735,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8867895603179932,0.3994584083557129,0.3797737061977386,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8770495057106018,0.3864192962646484,0.2715562880039215,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8582801222801208,0.3619907200336456,0.3446128070354461,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7122067213058472,0.2016476243734359,0.9191613793373108,285.0233154296875,284.95001220703125,297.7143249511719,295.5916748046875,297.4237060546875,297.1938171386719,285.0210876464844,1.0,0.5066036581993103,0.7051924467086792,0.7051924467086792,1.0,1.0,-2.6448214054107666,1.1664983034133911,1.4783231019973757,0.5681865215301514,0.9799590706825256,0.9799590706825256,0.0,124.18238830566406,166.0,59698.421875,0.0,1611.0125732421875,1.0,279.74298095703125,283.5523376464844,298.5736694335937,302.47216796875,293.1499938964844,293.1499938964844,279.45001220703125,32669.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395925164222717,1.0,0.0,0.0,3.748202562332153,3.7482268810272217,9.374311957799364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.4248046875,0.0,1619.60400390625,1895.4371337890625,0.0,2837.908203125,0.9248130321502686,1.0,0.0,3.0,1.0,0.0
17750520,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8241637945175171,0.3178524971008301,0.2879310846328735,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8867895603179932,0.3994584083557129,0.3797737061977386,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8770495057106018,0.3864192962646484,0.2715562880039215,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8582801222801208,0.3619907200336456,0.3446128070354461,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7122067213058472,0.2016476243734359,0.9191613793373108,285.0233154296875,284.95001220703125,297.7143249511719,295.5916748046875,297.4237060546875,297.1938171386719,285.0210876464844,1.0,0.5066036581993103,0.7051924467086792,0.7051924467086792,1.0,1.0,-2.6448214054107666,1.1664983034133911,1.4783231019973757,0.5681865215301514,0.9799590706825256,0.9799590706825256,0.0,124.18238830566406,166.0,59698.421875,0.0,1611.0125732421875,1.0,279.74298095703125,283.5523376464844,298.5736694335937,302.47216796875,293.1499938964844,293.1499938964844,279.45001220703125,32669.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395925164222717,1.0,0.0,0.0,3.748202562332153,3.7482268810272217,9.374311957799364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.4248046875,0.0,1619.60400390625,1895.4371337890625,0.0,2837.908203125,0.9248130321502686,1.0,0.0,3.0,1.0,0.0
