time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7994213104248047,0.3174849450588226,0.288502424955368,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8599013686180115,0.4000678062438965,0.38125079870224,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8504125475883484,0.386303573846817,0.2721652090549469,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8335408568382263,0.362400084733963,0.3458824455738067,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6894700527191162,0.2014538198709488,0.9220989346504213,284.8983459472656,284.95001220703125,297.7567138671875,295.6097106933594,297.4388427734375,297.18756103515625,284.9017333984375,1.0,0.518905520439148,0.7033008337020874,0.7033008337020874,1.0,1.0,-2.6530771255493164,1.1695973873138428,1.4834797382354736,0.569614827632904,0.8758049011230469,0.8758049011230469,0.0,140.96836853027344,169.0,60527.0703125,0.0,1698.5709228515625,1.0,279.45684814453125,283.4159545898437,298.6327819824219,302.662109375,293.1499938964844,293.1499938964844,279.75,38539.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481789231300354,1.0,0.0,0.0,3.651260137557984,3.651284694671631,8.895673886399891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.5810546875,0.0,1553.5804443359375,1895.4371337890625,0.0,2918.217041015625,0.9077244997024536,1.0,0.0,3.0,1.0,0.0
17750640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7994213104248047,0.3174849450588226,0.288502424955368,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8599013686180115,0.4000678062438965,0.38125079870224,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8504125475883484,0.386303573846817,0.2721652090549469,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8335408568382263,0.362400084733963,0.3458824455738067,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6894700527191162,0.2014538198709488,0.9220989346504213,284.8983459472656,284.95001220703125,297.7567138671875,295.6097106933594,297.4388427734375,297.18756103515625,284.9017333984375,1.0,0.518905520439148,0.7033008337020874,0.7033008337020874,1.0,1.0,-2.6530771255493164,1.1695973873138428,1.4834797382354736,0.569614827632904,0.8758049011230469,0.8758049011230469,0.0,140.96836853027344,169.0,60527.0703125,0.0,1698.5709228515625,1.0,279.45684814453125,283.4159545898437,298.6327819824219,302.662109375,293.1499938964844,293.1499938964844,279.75,38539.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481789231300354,1.0,0.0,0.0,3.651260137557984,3.651284694671631,8.895673886399891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.5810546875,0.0,1553.5804443359375,1895.4371337890625,0.0,2918.217041015625,0.9077244997024536,1.0,0.0,3.0,1.0,0.0
17750700,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7908243536949158,0.3176482319831848,0.288654088973999,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8513891100883484,0.4006387293338775,0.3818387985229492,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8419515490531921,0.3865598738193512,0.2723592221736908,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8256425857543945,0.3628435134887695,0.346368134021759,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.6818482279777527,0.2014636546373367,0.922856867313385,285.030517578125,284.95001220703125,297.7784423828125,295.6191711425781,297.44793701171875,297.18670654296875,285.0352478027344,1.0,0.523175060749054,0.7023550271987915,0.7023550271987915,1.0,1.0,-2.655691385269165,1.1704347133636477,1.485256552696228,0.5698819160461426,0.9678516387939452,0.9678516387939452,0.0,147.34718322753906,169.0,59886.5703125,0.0,1731.2259521484375,1.0,279.70233154296875,283.5586853027344,298.5892333984375,302.45916748046875,293.1499938964844,293.1499938964844,279.75,33875.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842268705368042,1.0,0.0,0.0,3.704576253890991,3.704600334167481,9.157361660072638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.9130859375,0.0,1578.6065673828125,1895.4371337890625,0.0,2862.9189453125,0.9178826212882996,1.0,0.0,3.0,1.0,0.0
17750760,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7851336002349854,0.3180063366889953,0.2891128659248352,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8458197712898254,0.4013840854167938,0.3826854228973388,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8363785743713379,0.3870176970958709,0.2727797329425812,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8203626871109009,0.3634557425975799,0.3470885157585144,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.676718533039093,0.201585054397583,0.9241328239440918,285.0240173339844,284.95001220703125,297.8005065917969,295.62896728515625,297.45819091796875,297.1877746582031,285.0220031738281,1.0,0.5268405675888062,0.7013822793960571,0.7013822793960571,1.0,1.0,-2.660162687301636,1.172138214111328,1.4880244731903076,0.5706032514572144,0.9908549785614014,0.9908549785614014,0.0,152.20057678222656,157.0,60149.66796875,0.0,1759.7576904296875,1.0,279.7430419921875,283.54364013671875,298.6103820800781,302.5393981933594,293.1499938964844,293.1499938964844,279.45001220703125,32814.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407319784164429,1.0,0.0,0.0,3.785077571868897,3.785102367401123,9.55966925175744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.30859375,0.0,1663.990478515625,1895.4371337890625,0.0,2848.5546875,0.9333689212799072,1.0,0.0,3.0,1.0,0.0
17750820,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7826794981956482,0.3176243901252746,0.289109319448471,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8439546227455139,0.4019407629966736,0.3835307955741882,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.834166407585144,0.3869194388389587,0.2729611396789551,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8185087442398071,0.3638621866703033,0.347761332988739,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6745241284370422,0.2013581097126007,0.9240927696228028,284.8917541503906,284.95001220703125,297.845703125,295.6495056152344,297.4747314453125,297.1820068359375,284.89508056640625,1.0,0.5279045104980469,0.6994367837905884,0.6994367837905884,1.0,1.0,-2.662163257598877,1.172209620475769,1.4899537563323977,0.5704261660575867,0.8800302743911743,0.8800302743911743,0.0,154.23533630371094,145.0,60888.50390625,0.0,1771.928466796875,1.0,279.45660400390625,283.4014892578125,298.6706848144531,302.726318359375,293.1499938964844,293.1499938964844,279.75,38734.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84891676902771,1.0,0.0,0.0,3.686053514480591,3.6860783100128174,9.066017696568452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.1787109375,0.0,1594.3111572265625,1895.4371337890625,0.0,2925.1259765625,0.9155240654945374,1.0,0.0,3.0,1.0,0.0
17750880,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7826794981956482,0.3176243901252746,0.289109319448471,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8439546227455139,0.4019407629966736,0.3835307955741882,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.834166407585144,0.3869194388389587,0.2729611396789551,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8185087442398071,0.3638621866703033,0.347761332988739,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6745241284370422,0.2013581097126007,0.9240927696228028,284.8917541503906,284.95001220703125,297.845703125,295.6495056152344,297.4747314453125,297.1820068359375,284.89508056640625,1.0,0.5279045104980469,0.6994367837905884,0.6994367837905884,1.0,1.0,-2.662163257598877,1.172209620475769,1.4899537563323977,0.5704261660575867,0.8800302743911743,0.8800302743911743,0.0,154.23533630371094,145.0,60888.50390625,0.0,1771.928466796875,1.0,279.45660400390625,283.4014892578125,298.6706848144531,302.726318359375,293.1499938964844,293.1499938964844,279.75,38734.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84891676902771,1.0,0.0,0.0,3.686053514480591,3.6860783100128174,9.066017696568452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.1787109375,0.0,1594.3111572265625,1895.4371337890625,0.0,2925.1259765625,0.9155240654945374,1.0,0.0,3.0,1.0,0.0
17750940,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7881307601928711,0.3182497322559356,0.2892139554023742,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8499420881271362,0.4032887816429138,0.3843717575073242,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8396302461624146,0.3877887725830078,0.2732142806053161,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.824134886264801,0.3650463223457336,0.3484548926353454,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6791517734527588,0.2015768736600875,0.9235336184501648,285.0204467773437,284.95001220703125,297.89239501953125,295.6714172363281,297.4961242675781,297.1837158203125,285.0182800292969,1.0,0.5252096652984619,0.6974912881851196,0.6974912881851196,1.0,1.0,-2.663759231567383,1.1721110343933103,1.4916481971740725,0.5699523687362671,0.994025945663452,0.994025945663452,0.0,150.0741729736328,133.0,60376.38671875,0.0,1755.394287109375,1.0,279.7434997558594,283.5341796875,298.6498413085937,302.59588623046875,293.1499938964844,293.1499938964844,279.45001220703125,33064.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408374190330505,1.0,0.0,0.0,3.809270143508911,3.809295177459717,9.682262316346169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.7939453125,0.0,1694.7664794921875,1895.4371337890625,0.0,2849.540283203125,0.9388774633407592,1.0,0.0,3.0,1.0,0.0
17751000,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7881307601928711,0.3182497322559356,0.2892139554023742,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8499420881271362,0.4032887816429138,0.3843717575073242,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8396302461624146,0.3877887725830078,0.2732142806053161,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.824134886264801,0.3650463223457336,0.3484548926353454,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6791517734527588,0.2015768736600875,0.9235336184501648,285.0204467773437,284.95001220703125,297.89239501953125,295.6714172363281,297.4961242675781,297.1837158203125,285.0182800292969,1.0,0.5252096652984619,0.6974912881851196,0.6974912881851196,1.0,1.0,-2.663759231567383,1.1721110343933103,1.4916481971740725,0.5699523687362671,0.994025945663452,0.994025945663452,0.0,150.0741729736328,133.0,60376.38671875,0.0,1755.394287109375,1.0,279.7434997558594,283.5341796875,298.6498413085937,302.59588623046875,293.1499938964844,293.1499938964844,279.45001220703125,33064.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408374190330505,1.0,0.0,0.0,3.809270143508911,3.809295177459717,9.682262316346169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.7939453125,0.0,1694.7664794921875,1895.4371337890625,0.0,2849.540283203125,0.9388774633407592,1.0,0.0,3.0,1.0,0.0
17751060,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7976571917533875,0.3180120289325714,0.2889963686466217,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8603047728538513,0.40391406416893,0.3849184215068817,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8492910265922546,0.3878937661647796,0.273270308971405,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8337054252624512,0.3656327128410339,0.3489340841770172,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6875542998313904,0.2014988511800766,0.9224156737327576,284.8894348144531,284.95001220703125,297.9406433105469,295.6947326660156,297.51495361328125,297.1797790527344,284.8928527832031,1.0,0.5203266143798828,0.6956599950790405,0.6956599950790405,1.0,1.0,-2.663461923599243,1.171123743057251,1.4923381805419922,0.5691702961921692,0.8818216323852539,0.8818216323852539,0.0,142.90721130371094,121.0,61067.12890625,0.0,1722.4163818359375,1.0,279.4564514160156,283.3945007324219,298.71295166015625,302.7806091308594,293.1499938964844,293.1499938964844,279.75,38905.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484249114990234,1.0,0.0,0.0,3.703111886978149,3.703136920928955,9.150123787549092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.712890625,0.0,1615.1175537109375,1895.4371337890625,0.0,2920.520263671875,0.9194557070732116,1.0,0.0,3.0,1.0,0.0
17751120,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7976571917533875,0.3180120289325714,0.2889963686466217,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8603047728538513,0.40391406416893,0.3849184215068817,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8492910265922546,0.3878937661647796,0.273270308971405,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8337054252624512,0.3656327128410339,0.3489340841770172,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6875542998313904,0.2014988511800766,0.9224156737327576,284.8894348144531,284.95001220703125,297.9406433105469,295.6947326660156,297.51495361328125,297.1797790527344,284.8928527832031,1.0,0.5203266143798828,0.6956599950790405,0.6956599950790405,1.0,1.0,-2.663461923599243,1.171123743057251,1.4923381805419922,0.5691702961921692,0.8818216323852539,0.8818216323852539,0.0,142.90721130371094,121.0,61067.12890625,0.0,1722.4163818359375,1.0,279.4564514160156,283.3945007324219,298.71295166015625,302.7806091308594,293.1499938964844,293.1499938964844,279.75,38905.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484249114990234,1.0,0.0,0.0,3.703111886978149,3.703136920928955,9.150123787549092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.712890625,0.0,1615.1175537109375,1895.4371337890625,0.0,2920.520263671875,0.9194557070732116,1.0,0.0,3.0,1.0,0.0
17751180,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8117153644561768,0.318775862455368,0.2890300750732422,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8757981061935425,0.405347466468811,0.3856285512447357,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8639569282531738,0.3889390826225281,0.2734992206096649,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8478740453720093,0.3669791221618652,0.3495798707008362,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7000411152839661,0.20186547935009,0.921548068523407,285.0214538574219,284.95001220703125,297.990478515625,295.7194519042969,297.5385437011719,297.18310546875,285.0193786621094,1.0,0.5141348838806152,0.6938286423683167,0.6938286423683167,1.0,1.0,-2.6643569469451904,1.1707216501235962,1.4936354160308838,0.5685194730758667,0.9977414608001708,0.9977414608001708,0.0,133.47613525390625,109.0,60536.77734375,0.0,1680.8934326171875,1.0,279.7435913085937,283.5307006835937,298.6961669921875,302.6524353027344,293.1499938964844,293.1499938964844,279.45001220703125,33145.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399974703788757,1.0,0.0,0.0,3.822890996932984,3.822916269302368,9.751628340382013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.9833984375,0.0,1711.791748046875,1895.4371337890625,0.0,2841.69189453125,0.94201922416687,1.0,0.0,3.0,1.0,0.0
17751240,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8117153644561768,0.318775862455368,0.2890300750732422,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8757981061935425,0.405347466468811,0.3856285512447357,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8639569282531738,0.3889390826225281,0.2734992206096649,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8478740453720093,0.3669791221618652,0.3495798707008362,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7000411152839661,0.20186547935009,0.921548068523407,285.0214538574219,284.95001220703125,297.990478515625,295.7194519042969,297.5385437011719,297.18310546875,285.0193786621094,1.0,0.5141348838806152,0.6938286423683167,0.6938286423683167,1.0,1.0,-2.6643569469451904,1.1707216501235962,1.4936354160308838,0.5685194730758667,0.9977414608001708,0.9977414608001708,0.0,133.47613525390625,109.0,60536.77734375,0.0,1680.8934326171875,1.0,279.7435913085937,283.5307006835937,298.6961669921875,302.6524353027344,293.1499938964844,293.1499938964844,279.45001220703125,33145.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399974703788757,1.0,0.0,0.0,3.822890996932984,3.822916269302368,9.751628340382013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.9833984375,0.0,1711.791748046875,1895.4371337890625,0.0,2841.69189453125,0.94201922416687,1.0,0.0,3.0,1.0,0.0
17751300,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8198128342628479,0.3188239336013794,0.2891135513782501,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8853803277015686,0.4058006107807159,0.3860542774200439,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8731180429458618,0.3891639709472656,0.2736741304397583,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8567047119140625,0.3674230277538299,0.3499763607978821,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7076675295829773,0.2019481658935547,0.9214115738868712,284.8741455078125,284.95001220703125,298.0159912109375,295.7323608398437,297.5494384765625,297.1827392578125,284.8672790527344,1.0,0.5107925534248352,0.6929129958152771,0.6929129958152771,1.0,1.0,-2.6654961109161377,1.1708271503448486,1.4946690797805786,0.568440318107605,0.9008168578147888,0.9008168578147888,0.0,128.30267333984375,109.0,61516.69140625,0.0,1659.0267333984375,1.0,279.4937438964844,283.3630676269531,298.7632141113281,302.9007263183594,293.1499938964844,293.1499938964844,279.45001220703125,36675.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846057653427124,1.0,0.0,0.0,3.8089895248413086,3.809015274047852,9.680835546532762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.2060546875,0.0,1722.625732421875,1895.4371337890625,0.0,2898.36083984375,0.9394146203994752,1.0,0.0,3.0,1.0,0.0
17751360,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.827602744102478,0.3186478018760681,0.288808137178421,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8950281739234924,0.4060427248477936,0.3861313760280609,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8823503255844116,0.3891623616218567,0.2735618948936462,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8657041192054749,0.3676767945289612,0.350059300661087,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7149816751480103,0.2019108533859253,0.9204516410827636,284.88824462890625,284.95001220703125,298.0419311523437,295.74566650390625,297.559326171875,297.18023681640625,284.8919982910156,1.0,0.5071924328804016,0.6920331716537476,0.6920331716537476,1.0,1.0,-2.6640357971191406,1.1697180271148682,1.494317650794983,0.5677049160003662,0.8845695853233337,0.8845695853233337,0.0,123.26585388183594,97.0,61247.265625,0.0,1634.06201171875,1.0,279.4563293457031,283.38897705078125,298.76336669921875,302.8430480957031,293.1499938964844,293.1499938964844,279.75,38951.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474328517913818,1.0,0.0,0.0,3.718700647354126,3.718725681304932,9.227322834703956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.00390625,0.0,1633.4515380859375,1895.4371337890625,0.0,2911.23193359375,0.9228535294532776,1.0,0.0,3.0,1.0,0.0
17751420,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8483781814575195,0.3194963037967682,0.2888519167900085,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.921541690826416,0.4075289070606231,0.3868186771869659,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9068700671195984,0.3902914524078369,0.2737991213798523,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8896687030792236,0.3691038489341736,0.3507137894630432,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7326298952102661,0.2023741453886032,0.9197112917900084,285.0239562988281,284.95001220703125,298.0950927734375,295.7734375,297.5847473144531,297.1842956542969,285.02203369140625,1.0,0.4997608959674835,0.6902735233306885,0.6902735233306885,1.0,1.0,-2.665088653564453,1.1694014072418213,1.4956872463226318,0.5670830607414246,1.0,1.0,0.0,112.09344482421876,85.0,60725.21484375,0.0,1584.81103515625,1.0,279.74371337890625,283.5284729003906,298.7498474121094,302.71826171875,293.1499938964844,293.1499938964844,279.45001220703125,33186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389425277709961,1.0,0.0,0.0,3.836909770965576,3.83693528175354,9.823278332987684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.626953125,0.0,1729.0948486328125,1895.4371337890625,0.0,2831.836669921875,0.9452245235443116,1.0,0.0,3.0,1.0,0.0
17751480,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8483781814575195,0.3194963037967682,0.2888519167900085,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.921541690826416,0.4075289070606231,0.3868186771869659,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9068700671195984,0.3902914524078369,0.2737991213798523,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8896687030792236,0.3691038489341736,0.3507137894630432,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7326298952102661,0.2023741453886032,0.9197112917900084,285.0239562988281,284.95001220703125,298.0950927734375,295.7734375,297.5847473144531,297.1842956542969,285.02203369140625,1.0,0.4997608959674835,0.6902735233306885,0.6902735233306885,1.0,1.0,-2.665088653564453,1.1694014072418213,1.4956872463226318,0.5670830607414246,1.0,1.0,0.0,112.09344482421876,85.0,60725.21484375,0.0,1584.81103515625,1.0,279.74371337890625,283.5284729003906,298.7498474121094,302.71826171875,293.1499938964844,293.1499938964844,279.45001220703125,33186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389425277709961,1.0,0.0,0.0,3.836909770965576,3.83693528175354,9.823278332987684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.626953125,0.0,1729.0948486328125,1895.4371337890625,0.0,2831.836669921875,0.9452245235443116,1.0,0.0,3.0,1.0,0.0
17751540,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8747580647468567,0.3194319605827331,0.2886519432067871,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9553698897361756,0.4082593023777008,0.3873203098773956,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9400230646133424,0.3905742466449737,0.2738766074180603,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.92043536901474,0.3698574900627136,0.3512105345726013,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.754281759262085,0.2024939805269241,0.9187793135643004,284.889892578125,284.95001220703125,298.1499938964844,295.8027648925781,297.60723876953125,297.181884765625,284.8927917480469,1.0,0.4920537769794464,0.6885138750076294,0.6885138750076294,1.0,1.0,-2.6650283336639404,1.1685174703598022,1.4965108633041382,0.5663098096847534,0.8902851939201355,0.8902851939201355,0.0,100.88836669921876,73.0,61487.92578125,0.0,1533.8214111328125,1.0,279.4569091796875,283.3841552734375,298.81964111328125,302.9142761230469,293.1499938964844,293.1499938964844,279.75,38728.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463032245635986,1.0,0.0,0.0,3.739297389984131,3.739322662353516,9.32982004542282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.4658203125,0.0,1655.7198486328125,1895.4371337890625,0.0,2900.658935546875,0.9272776246070862,1.0,0.0,3.0,1.0,0.0
17751600,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8747580647468567,0.3194319605827331,0.2886519432067871,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9553698897361756,0.4082593023777008,0.3873203098773956,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9400230646133424,0.3905742466449737,0.2738766074180603,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.92043536901474,0.3698574900627136,0.3512105345726013,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.754281759262085,0.2024939805269241,0.9187793135643004,284.889892578125,284.95001220703125,298.1499938964844,295.8027648925781,297.60723876953125,297.181884765625,284.8927917480469,1.0,0.4920537769794464,0.6885138750076294,0.6885138750076294,1.0,1.0,-2.6650283336639404,1.1685174703598022,1.4965108633041382,0.5663098096847534,0.8902851939201355,0.8902851939201355,0.0,100.88836669921876,73.0,61487.92578125,0.0,1533.8214111328125,1.0,279.4569091796875,283.3841552734375,298.81964111328125,302.9142761230469,293.1499938964844,293.1499938964844,279.75,38728.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463032245635986,1.0,0.0,0.0,3.739297389984131,3.739322662353516,9.32982004542282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.4658203125,0.0,1655.7198486328125,1895.4371337890625,0.0,2900.658935546875,0.9272776246070862,1.0,0.0,3.0,1.0,0.0
17751660,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9126230478286744,0.3203350305557251,0.2887246310710907,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.992706060409546,0.4097741842269897,0.3880110085010528,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.980578064918518,0.3917542695999145,0.2741332352161407,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9640854001045228,0.3713321983814239,0.3518879115581512,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7855551838874817,0.2030152827501297,0.9182055592536926,285.0276794433594,284.95001220703125,298.2059326171875,295.8330078125,297.6340026855469,297.18621826171875,285.02606201171875,1.0,0.484126478433609,0.6867880821228027,0.6867880821228027,1.0,1.0,-2.6663711071014404,1.1683309078216553,1.4980403184890747,0.5657358765602112,1.0,1.0,0.0,89.1330795288086,91.0,60934.234375,0.0,1482.2589111328125,1.0,279.7438659667969,283.5272521972656,298.8095703125,302.7926330566406,293.1499938964844,293.1499938964844,279.45001220703125,33377.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378977179527283,1.0,0.0,0.0,3.8511221408844,3.8511476516723633,9.896185702018556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.3359375,0.0,1747.9464111328125,1895.4371337890625,0.0,2822.080078125,0.9484476447105408,1.0,0.0,3.0,1.0,0.0
17751720,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9126230478286744,0.3203350305557251,0.2887246310710907,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.992706060409546,0.4097741842269897,0.3880110085010528,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.980578064918518,0.3917542695999145,0.2741332352161407,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9640854001045228,0.3713321983814239,0.3518879115581512,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7855551838874817,0.2030152827501297,0.9182055592536926,285.0276794433594,284.95001220703125,298.2059326171875,295.8330078125,297.6340026855469,297.18621826171875,285.02606201171875,1.0,0.484126478433609,0.6867880821228027,0.6867880821228027,1.0,1.0,-2.6663711071014404,1.1683309078216553,1.4980403184890747,0.5657358765602112,1.0,1.0,0.0,89.1330795288086,91.0,60934.234375,0.0,1482.2589111328125,1.0,279.7438659667969,283.5272521972656,298.8095703125,302.7926330566406,293.1499938964844,293.1499938964844,279.45001220703125,33377.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378977179527283,1.0,0.0,0.0,3.8511221408844,3.8511476516723633,9.896185702018556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.3359375,0.0,1747.9464111328125,1895.4371337890625,0.0,2822.080078125,0.9484476447105408,1.0,0.0,3.0,1.0,0.0
17751780,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9135136604309082,0.3202831447124481,0.2889749109745025,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9937730431556702,0.4105114936828613,0.388972669839859,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9815277457237244,0.3920578062534332,0.2745627164840698,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.965544819831848,0.3721052706241607,0.3528575003147125,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7864072322845459,0.203157752752304,0.9195314645767212,284.89215087890625,284.95001220703125,298.2621765136719,295.8634338378906,297.65704345703125,297.18377685546875,284.8949279785156,1.0,0.4855318963527679,0.6850622296333313,0.6850622296333313,1.0,1.0,-2.6711037158966064,1.1697144508361816,1.5013891458511353,0.5660853981971741,0.8979640603065491,0.8979640603065491,0.0,89.15247344970703,109.0,61841.81640625,0.0,1488.8262939453125,1.0,279.4569396972656,283.3788757324219,298.8814392089844,302.9976806640625,293.1499938964844,293.1499938964844,279.75,38462.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454300761222839,1.0,0.0,0.0,3.765858411788941,3.765883922576904,9.462834782425488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.8935546875,0.0,1684.9378662109375,1895.4371337890625,0.0,2892.488037109375,0.9329009652137756,1.0,0.0,3.0,1.0,0.0
17751840,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9135136604309082,0.3202831447124481,0.2889749109745025,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9937730431556702,0.4105114936828613,0.388972669839859,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9815277457237244,0.3920578062534332,0.2745627164840698,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.965544819831848,0.3721052706241607,0.3528575003147125,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7864072322845459,0.203157752752304,0.9195314645767212,284.89215087890625,284.95001220703125,298.2621765136719,295.8634338378906,297.65704345703125,297.18377685546875,284.8949279785156,1.0,0.4855318963527679,0.6850622296333313,0.6850622296333313,1.0,1.0,-2.6711037158966064,1.1697144508361816,1.5013891458511353,0.5660853981971741,0.8979640603065491,0.8979640603065491,0.0,89.15247344970703,109.0,61841.81640625,0.0,1488.8262939453125,1.0,279.4569396972656,283.3788757324219,298.8814392089844,302.9976806640625,293.1499938964844,293.1499938964844,279.75,38462.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454300761222839,1.0,0.0,0.0,3.765858411788941,3.765883922576904,9.462834782425488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.8935546875,0.0,1684.9378662109375,1895.4371337890625,0.0,2892.488037109375,0.9329009652137756,1.0,0.0,3.0,1.0,0.0
17751900,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9025014638900756,0.3205715119838714,0.2891154587268829,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9850993156433104,0.4111261367797851,0.3894660472869873,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9715858101844788,0.3924976587295532,0.2747869193553924,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.954659938812256,0.3727143406867981,0.3533653914928436,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7775823473930359,0.2033192068338394,0.9203665256500244,285.03424072265625,284.95001220703125,298.2903747558594,295.8786926269531,297.6697082519531,297.1844177246094,285.03985595703125,1.0,0.4881712198257446,0.684199333190918,0.684199333190918,1.0,1.0,-2.67374324798584,1.1705424785614014,1.503200650215149,0.5662589073181152,0.9959098100662231,0.9959098100662231,0.0,92.2345199584961,109.0,61134.46875,0.0,1506.5,1.0,279.70489501953125,283.5340881347656,298.8453369140625,302.7967224121094,293.1499938964844,293.1499938964844,279.75,34210.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392627239227295,1.0,0.0,0.0,3.807523727416992,3.807548999786377,9.673385648056865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.2763671875,0.0,1701.6175537109375,1895.4371337890625,0.0,2834.827880859375,0.941188395023346,1.0,0.0,3.0,1.0,0.0
17751960,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8903605937957764,0.3210727572441101,0.2896683812141418,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9736549258232116,0.4119474291801452,0.3903416693210602,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9587815403938292,0.3931582272052765,0.2753216624259949,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9409514665603638,0.3735080659389496,0.354221761226654,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.767322301864624,0.2035886645317077,0.9221760034561156,285.04156494140625,284.95001220703125,298.31866455078125,295.8940124511719,297.6834716796875,297.1870422363281,285.0414428710937,1.0,0.4918791055679321,0.6832908391952515,0.6832908391952515,1.0,1.0,-2.679302453994751,1.1727194786071775,1.5065830945968628,0.5671538710594177,1.0,1.0,0.0,96.35533142089844,127.0,61342.1171875,0.0,1533.002685546875,1.0,279.743408203125,283.5338439941406,298.8729858398437,302.8814697265625,293.1499938964844,293.1499938964844,279.45001220703125,33709.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837527334690094,1.0,0.0,0.0,3.867890357971192,3.8679161071777344,9.982551318898911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.5712890625,0.0,1771.201904296875,1895.4371337890625,0.0,2818.621826171875,0.9525845050811768,1.0,0.0,3.0,1.0,0.0
17752020,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8598111867904663,0.320853441953659,0.2902292311191559,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9391895532608032,0.4125600457191467,0.3916696608066559,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9222352504730223,0.3933343291282654,0.2760206460952759,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9051572680473328,0.3741563260555267,0.3555577993392944,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7422947287559509,0.2035643458366394,0.925046682357788,284.89813232421875,284.95001220703125,298.3753662109375,295.9247436523437,297.70587158203125,297.1831359863281,284.90057373046875,1.0,0.5012169480323792,0.6814737915992737,0.6814737915992737,1.0,1.0,-2.687474250793457,1.1756376028060913,1.5118367671966553,0.5683314800262451,0.9128901958465576,0.9128901958465576,0.0,108.26126098632812,145.0,62425.84375,0.0,1598.9432373046875,1.0,279.45660400390625,283.373046875,298.94561767578125,303.0997314453125,293.1499938964844,293.1499938964844,279.1499938964844,37969.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455250263214111,1.0,0.0,0.0,3.807430505752564,3.8074564933776855,9.672912710811945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.0615234375,0.0,1730.8409423828125,1895.4371337890625,0.0,2893.37646484375,0.9418345093727112,1.0,0.0,3.0,1.0,0.0
17752080,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8598111867904663,0.320853441953659,0.2902292311191559,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9391895532608032,0.4125600457191467,0.3916696608066559,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9222352504730223,0.3933343291282654,0.2760206460952759,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9051572680473328,0.3741563260555267,0.3555577993392944,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7422947287559509,0.2035643458366394,0.925046682357788,284.89813232421875,284.95001220703125,298.3753662109375,295.9247436523437,297.70587158203125,297.1831359863281,284.90057373046875,1.0,0.5012169480323792,0.6814737915992737,0.6814737915992737,1.0,1.0,-2.687474250793457,1.1756376028060913,1.5118367671966553,0.5683314800262451,0.9128901958465576,0.9128901958465576,0.0,108.26126098632812,145.0,62425.84375,0.0,1598.9432373046875,1.0,279.45660400390625,283.373046875,298.94561767578125,303.0997314453125,293.1499938964844,293.1499938964844,279.1499938964844,37969.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455250263214111,1.0,0.0,0.0,3.807430505752564,3.8074564933776855,9.672912710811945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.0615234375,0.0,1730.8409423828125,1895.4371337890625,0.0,2893.37646484375,0.9418345093727112,1.0,0.0,3.0,1.0,0.0
17752140,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.830621600151062,0.320371925830841,0.2902927696704864,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9021124243736268,0.4128539860248565,0.3924963176250458,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8873870372772217,0.3932077586650848,0.2763280272483825,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8728960156440735,0.3745119869709015,0.3564469516277313,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7180224657058716,0.2032620310783386,0.9265076518058776,284.89141845703125,284.95001220703125,298.43231201171875,295.9555969238281,297.7268981933594,297.1766967773437,284.89410400390625,1.0,0.5119174122810364,0.6796568036079407,0.6796568036079407,1.0,1.0,-2.691736936569214,1.1767096519470217,1.5150272846221924,0.5684398412704468,0.8445130586624146,0.8445130586624146,0.0,123.22592163085938,163.0,62665.23046875,0.0,1673.671142578125,1.0,279.1576232910156,283.3498229980469,298.961181640625,303.1444702148437,293.1499938964844,293.1499938964844,279.45001220703125,40772.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492109775543213,1.0,0.0,0.0,3.571372985839844,3.571397066116333,8.510668862982129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.0458984375,0.0,1482.3817138671875,1895.4371337890625,0.0,2927.881103515625,0.8924945592880249,1.0,0.0,3.0,1.0,0.0
17752200,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.830621600151062,0.320371925830841,0.2902927696704864,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9021124243736268,0.4128539860248565,0.3924963176250458,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8873870372772217,0.3932077586650848,0.2763280272483825,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8728960156440735,0.3745119869709015,0.3564469516277313,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7180224657058716,0.2032620310783386,0.9265076518058776,284.89141845703125,284.95001220703125,298.43231201171875,295.9555969238281,297.7268981933594,297.1766967773437,284.89410400390625,1.0,0.5119174122810364,0.6796568036079407,0.6796568036079407,1.0,1.0,-2.691736936569214,1.1767096519470217,1.5150272846221924,0.5684398412704468,0.8445130586624146,0.8445130586624146,0.0,123.22592163085938,163.0,62665.23046875,0.0,1673.671142578125,1.0,279.1576232910156,283.3498229980469,298.961181640625,303.1444702148437,293.1499938964844,293.1499938964844,279.45001220703125,40772.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492109775543213,1.0,0.0,0.0,3.571372985839844,3.571397066116333,8.510668862982129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.0458984375,0.0,1482.3817138671875,1895.4371337890625,0.0,2927.881103515625,0.8924945592880249,1.0,0.0,3.0,1.0,0.0
17752260,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8076494932174683,0.321093887090683,0.2912977635860443,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8754571080207825,0.4142114520072937,0.3941587507724762,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8613506555557251,0.3942542672157287,0.2773298621177673,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8481519222259521,0.3758231699466705,0.3580897748470306,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6965364813804626,0.2034745216369629,0.9297751784324646,285.0113525390625,284.95001220703125,298.4894104003906,295.9865417480469,297.7532958984375,297.1796264648437,285.0107727050781,1.0,0.5236830115318298,0.6777060627937317,0.6777060627937317,1.0,1.0,-2.7020397186279297,1.1805548667907717,1.5214849710464478,0.5698963403701782,0.9496731758117676,0.9496731758117676,0.0,138.9058074951172,166.0,62368.1875,0.0,1760.8760986328125,1.0,279.4418640136719,283.4732666015625,298.959228515625,303.03631591796875,293.1499938964844,293.1499938964844,279.1499938964844,33468.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397939205169678,1.0,0.0,0.0,3.697713613510132,3.697737693786621,9.12346536097175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.830078125,0.0,1567.71484375,1895.4371337890625,0.0,2839.789794921875,0.91400146484375,1.0,0.0,3.0,1.0,0.0
17752320,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8076494932174683,0.321093887090683,0.2912977635860443,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8754571080207825,0.4142114520072937,0.3941587507724762,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8613506555557251,0.3942542672157287,0.2773298621177673,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8481519222259521,0.3758231699466705,0.3580897748470306,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6965364813804626,0.2034745216369629,0.9297751784324646,285.0113525390625,284.95001220703125,298.4894104003906,295.9865417480469,297.7532958984375,297.1796264648437,285.0107727050781,1.0,0.5236830115318298,0.6777060627937317,0.6777060627937317,1.0,1.0,-2.7020397186279297,1.1805548667907717,1.5214849710464478,0.5698963403701782,0.9496731758117676,0.9496731758117676,0.0,138.9058074951172,166.0,62368.1875,0.0,1760.8760986328125,1.0,279.4418640136719,283.4732666015625,298.959228515625,303.03631591796875,293.1499938964844,293.1499938964844,279.1499938964844,33468.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397939205169678,1.0,0.0,0.0,3.697713613510132,3.697737693786621,9.12346536097175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.830078125,0.0,1567.71484375,1895.4371337890625,0.0,2839.789794921875,0.91400146484375,1.0,0.0,3.0,1.0,0.0
17752380,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7926048040390015,0.3208180069923401,0.2917076647281647,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8599782586097717,0.4147592782974243,0.3953335285186767,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8463112115859985,0.3943822979927063,0.2779229879379272,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8340499401092529,0.3763918876647949,0.3592641651630401,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6831555962562561,0.2032773792743683,0.9315299987792968,284.9129943847656,284.95001220703125,298.5466613769531,296.0175476074219,297.77569580078125,297.17559814453125,284.9156188964844,1.0,0.5313251614570618,0.6757553815841675,0.6757553815841675,1.0,1.0,-2.708186626434326,1.1823838949203491,1.525802731513977,0.5704687237739563,0.8652717471122742,0.8652717471122742,0.0,150.0150604248047,154.0,63125.2734375,0.0,1821.3072509765625,1.0,279.1573181152344,283.360107421875,299.0323486328125,303.2376403808594,293.1499938964844,293.1499938964844,279.45001220703125,38512.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846595048904419,1.0,0.0,0.0,3.5885465145111084,3.5885703563690186,8.592716085331631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.3154296875,0.0,1484.3499755859375,1895.4371337890625,0.0,2903.389892578125,0.894027829170227,1.0,0.0,3.0,1.0,0.0
