time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7926048040390015,0.3208180069923401,0.2917076647281647,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8599782586097717,0.4147592782974243,0.3953335285186767,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8463112115859985,0.3943822979927063,0.2779229879379272,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8340499401092529,0.3763918876647949,0.3592641651630401,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6831555962562561,0.2032773792743683,0.9315299987792968,284.9129943847656,284.95001220703125,298.5466613769531,296.0175476074219,297.77569580078125,297.17559814453125,284.9156188964844,1.0,0.5313251614570618,0.6757553815841675,0.6757553815841675,1.0,1.0,-2.708186626434326,1.1823838949203491,1.525802731513977,0.5704687237739563,0.8652717471122742,0.8652717471122742,0.0,150.0150604248047,154.0,63125.2734375,0.0,1821.3072509765625,1.0,279.1573181152344,283.360107421875,299.0323486328125,303.2376403808594,293.1499938964844,293.1499938964844,279.45001220703125,38512.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846595048904419,1.0,0.0,0.0,3.5885465145111084,3.5885703563690186,8.592716085331631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.3154296875,0.0,1484.3499755859375,1895.4371337890625,0.0,2903.389892578125,0.894027829170227,1.0,0.0,3.0,1.0,0.0
17752500,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7903217077255249,0.3210324347019195,0.2917496562004089,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8578479886054993,0.4153096377849579,0.3957304358482361,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8441633582115173,0.3947634994983673,0.2780822813510895,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8321204781532288,0.3769278526306152,0.3596651256084442,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6810814738273621,0.2033063471317291,0.9315313696861268,285.0343933105469,284.95001220703125,298.5753479003906,296.0330505371094,297.7882080078125,297.1759033203125,285.0379943847656,1.0,0.5323012471199036,0.674780011177063,0.674780011177063,1.0,1.0,-2.7093873023986816,1.1824216842651367,1.526965618133545,0.5702190399169922,0.9533026814460754,0.9533026814460754,0.0,151.81809997558594,154.0,62533.51953125,0.0,1831.45166015625,1.0,279.40093994140625,283.4916381835937,299.00018310546875,303.0472106933594,293.1499938964844,293.1499938964844,279.45001220703125,33702.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406691551208496,1.0,0.0,0.0,3.6482338905334473,3.6482574939727774,8.880933819455095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.4765625,0.0,1514.0196533203125,1895.4371337890625,0.0,2847.968017578125,0.9051234722137452,1.0,0.0,3.0,1.0,0.0
17752560,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.791280210018158,0.3214094638824463,0.2920421063899994,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8589959740638733,0.4160134494304657,0.3963414430618286,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8451722860336304,0.3953064084053039,0.278422862291336,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.833199679851532,0.3776032924652099,0.3602525889873504,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6817878484725952,0.2034368067979812,0.931890070438385,285.01983642578125,284.95001220703125,298.60406494140625,296.048583984375,297.8015441894531,297.1777038574219,285.0175476074219,1.0,0.5322225093841553,0.6737927198410034,0.6737927198410034,1.0,1.0,-2.7120187282562256,1.1831207275390625,1.5288978815078735,0.5703176856040955,0.9706406593322754,0.9706406593322754,0.0,151.38653564453125,142.0,62805.75390625,0.0,1833.4444580078125,1.0,279.4425964355469,283.470458984375,299.0289611816406,303.1382751464844,293.1499938964844,293.1499938964844,279.1499938964844,32777.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391426801681519,1.0,0.0,0.0,3.729394197463989,3.7294185161590576,9.28046802073368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.90625,0.0,1598.671142578125,1895.4371337890625,0.0,2833.706298828125,0.9207268357276917,1.0,0.0,3.0,1.0,0.0
17752620,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7964740991592407,0.3211274147033691,0.2918789982795715,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8649790287017822,0.4165146648883819,0.3968828618526459,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8506273627281189,0.3953920900821686,0.2785488963127136,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8387280702590942,0.3781366646289825,0.3608015775680542,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6863089203834534,0.2032634615898132,0.9309065937995912,284.901611328125,284.95001220703125,298.6615600585937,296.07965087890625,297.82391357421875,297.173828125,284.90447998046875,1.0,0.5294580459594727,0.6718181371688843,0.6718181371688843,1.0,1.0,-2.71211051940918,1.182050347328186,1.530060052871704,0.5693227648735046,0.8700635433197021,0.8700635433197021,0.0,147.4163818359375,130.0,63485.390625,0.0,1815.226806640625,1.0,279.15704345703125,283.3421325683594,299.0966491699219,303.33123779296875,293.1499938964844,293.1499938964844,279.45001220703125,38608.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463872671127319,1.0,0.0,0.0,3.623615264892578,3.623639583587648,8.76148021689005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.615234375,0.0,1523.38720703125,1895.4371337890625,0.0,2901.445556640625,0.9017269015312196,1.0,0.0,3.0,1.0,0.0
17752680,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7964740991592407,0.3211274147033691,0.2918789982795715,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8649790287017822,0.4165146648883819,0.3968828618526459,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8506273627281189,0.3953920900821686,0.2785488963127136,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8387280702590942,0.3781366646289825,0.3608015775680542,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6863089203834534,0.2032634615898132,0.9309065937995912,284.901611328125,284.95001220703125,298.6615600585937,296.07965087890625,297.82391357421875,297.173828125,284.90447998046875,1.0,0.5294580459594727,0.6718181371688843,0.6718181371688843,1.0,1.0,-2.71211051940918,1.182050347328186,1.530060052871704,0.5693227648735046,0.8700635433197021,0.8700635433197021,0.0,147.4163818359375,130.0,63485.390625,0.0,1815.226806640625,1.0,279.15704345703125,283.3421325683594,299.0966491699219,303.33123779296875,293.1499938964844,293.1499938964844,279.45001220703125,38608.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463872671127319,1.0,0.0,0.0,3.623615264892578,3.623639583587648,8.76148021689005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.615234375,0.0,1523.38720703125,1895.4371337890625,0.0,2901.445556640625,0.9017269015312196,1.0,0.0,3.0,1.0,0.0
17752740,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8075134754180908,0.3218424022197723,0.2919582426548004,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8771940469741821,0.4178337156772613,0.3975699245929718,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8620905876159668,0.3963974714279175,0.2788213789463043,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8499674201011658,0.379421204328537,0.3614787757396698,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6959069967269897,0.2035287171602249,0.929982841014862,285.0150451660156,284.95001220703125,298.7191467285156,296.1107177734375,297.85028076171875,297.17694091796875,285.0127258300781,1.0,0.5245310664176941,0.6698435544967651,0.6698435544967651,1.0,1.0,-2.7130560874938965,1.1813912391662598,1.5316648483276367,0.5683740377426147,0.974967122077942,0.974967122077942,0.0,139.80691528320312,118.0,63066.90234375,0.0,1781.466796875,1.0,279.4430847167969,283.4600524902344,299.0899658203125,303.2195129394531,293.1499938964844,293.1499938964844,279.1499938964844,32981.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386203646659851,1.0,0.0,0.0,3.754913330078125,3.754937887191773,9.407908692082856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.3583984375,0.0,1629.8199462890625,1895.4371337890625,0.0,2828.827880859375,0.9265024065971376,1.0,0.0,3.0,1.0,0.0
17752800,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8075134754180908,0.3218424022197723,0.2919582426548004,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8771940469741821,0.4178337156772613,0.3975699245929718,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8620905876159668,0.3963974714279175,0.2788213789463043,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8499674201011658,0.379421204328537,0.3614787757396698,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6959069967269897,0.2035287171602249,0.929982841014862,285.0150451660156,284.95001220703125,298.7191467285156,296.1107177734375,297.85028076171875,297.17694091796875,285.0127258300781,1.0,0.5245310664176941,0.6698435544967651,0.6698435544967651,1.0,1.0,-2.7130560874938965,1.1813912391662598,1.5316648483276367,0.5683740377426147,0.974967122077942,0.974967122077942,0.0,139.80691528320312,118.0,63066.90234375,0.0,1781.466796875,1.0,279.4430847167969,283.4600524902344,299.0899658203125,303.2195129394531,293.1499938964844,293.1499938964844,279.1499938964844,32981.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386203646659851,1.0,0.0,0.0,3.754913330078125,3.754937887191773,9.407908692082856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.3583984375,0.0,1629.8199462890625,1895.4371337890625,0.0,2828.827880859375,0.9265024065971376,1.0,0.0,3.0,1.0,0.0
17752860,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8210130929946899,0.3217018246650696,0.2917337715625763,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8933427929878235,0.4184310436248779,0.3979990184307098,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8774049282073975,0.3965942859649658,0.2788756787776947,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8650017976760864,0.3800557851791382,0.3619205057621002,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7085179686546326,0.2034822106361389,0.9286050796508788,284.8982849121094,284.95001220703125,298.7767944335937,296.1417541503906,297.873291015625,297.1742553710937,284.9013366699219,1.0,0.5183430314064026,0.668015718460083,0.668015718460083,1.0,1.0,-2.712249279022217,1.17994487285614,1.532304286956787,0.567196786403656,0.8725871443748474,0.8725871443748474,0.0,130.6676788330078,106.0,63719.8515625,0.0,1738.00146484375,1.0,279.1568908691406,283.3338928222656,299.15728759765625,303.4088439941406,293.1499938964844,293.1499938964844,279.45001220703125,38755.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845547080039978,1.0,0.0,0.0,3.643782138824463,3.6438064575195312,8.859273066263995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.0380859375,0.0,1546.84375,1895.4371337890625,0.0,2893.58251953125,0.9063146710395812,1.0,0.0,3.0,1.0,0.0
17752920,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8210130929946899,0.3217018246650696,0.2917337715625763,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8933427929878235,0.4184310436248779,0.3979990184307098,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8774049282073975,0.3965942859649658,0.2788756787776947,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8650017976760864,0.3800557851791382,0.3619205057621002,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7085179686546326,0.2034822106361389,0.9286050796508788,284.8982849121094,284.95001220703125,298.7767944335937,296.1417541503906,297.873291015625,297.1742553710937,284.9013366699219,1.0,0.5183430314064026,0.668015718460083,0.668015718460083,1.0,1.0,-2.712249279022217,1.17994487285614,1.532304286956787,0.567196786403656,0.8725871443748474,0.8725871443748474,0.0,130.6676788330078,106.0,63719.8515625,0.0,1738.00146484375,1.0,279.1568908691406,283.3338928222656,299.15728759765625,303.4088439941406,293.1499938964844,293.1499938964844,279.45001220703125,38755.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845547080039978,1.0,0.0,0.0,3.643782138824463,3.6438064575195312,8.859273066263995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.0380859375,0.0,1546.84375,1895.4371337890625,0.0,2893.58251953125,0.9063146710395812,1.0,0.0,3.0,1.0,0.0
17752980,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8389002084732056,0.3225457072257995,0.2918177843093872,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9160739183425904,0.4198513329029083,0.3986614644527435,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8986148238182068,0.3977111876010895,0.2791378498077392,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8859175443649292,0.3814446032047272,0.3625766038894653,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7243123054504395,0.2038663774728775,0.9276637434959412,285.015869140625,284.95001220703125,298.83447265625,296.1727600097656,297.90020751953125,297.1783752441406,285.0136413574219,1.0,0.511405348777771,0.6661878824234009,0.6661878824234009,1.0,1.0,-2.713111400604248,1.1792958974838257,1.533815622329712,0.5662775039672852,0.9796220660209656,0.9796220660209656,0.0,120.06114196777344,94.0,63281.96484375,0.0,1690.22802734375,1.0,279.4432067871094,283.45587158203125,299.1512756347656,303.29608154296875,293.1499938964844,293.1499938964844,279.1499938964844,33055.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837632417678833,1.0,0.0,0.0,3.77169132232666,3.771715879440308,9.492171102465364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.677734375,0.0,1650.050537109375,1895.4371337890625,0.0,2819.603271484375,0.930350422859192,1.0,0.0,3.0,1.0,0.0
17753040,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8389002084732056,0.3225457072257995,0.2918177843093872,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9160739183425904,0.4198513329029083,0.3986614644527435,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8986148238182068,0.3977111876010895,0.2791378498077392,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8859175443649292,0.3814446032047272,0.3625766038894653,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7243123054504395,0.2038663774728775,0.9276637434959412,285.015869140625,284.95001220703125,298.83447265625,296.1727600097656,297.90020751953125,297.1783752441406,285.0136413574219,1.0,0.511405348777771,0.6661878824234009,0.6661878824234009,1.0,1.0,-2.713111400604248,1.1792958974838257,1.533815622329712,0.5662775039672852,0.9796220660209656,0.9796220660209656,0.0,120.06114196777344,94.0,63281.96484375,0.0,1690.22802734375,1.0,279.4432067871094,283.45587158203125,299.1512756347656,303.29608154296875,293.1499938964844,293.1499938964844,279.1499938964844,33055.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837632417678833,1.0,0.0,0.0,3.77169132232666,3.771715879440308,9.492171102465364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.677734375,0.0,1650.050537109375,1895.4371337890625,0.0,2819.603271484375,0.930350422859192,1.0,0.0,3.0,1.0,0.0
17753100,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8498038053512573,0.3226161003112793,0.2919061779975891,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9308586120605468,0.4202784895896911,0.3990517854690552,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9117602705955504,0.3979460299015045,0.2793104350566864,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8985792994499207,0.38188236951828,0.3629578649997711,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7333238124847412,0.2039428204298019,0.9274360537528992,284.8724670410156,284.95001220703125,298.8633117675781,296.188232421875,297.9123840332031,297.1782531738281,284.86688232421875,1.0,0.5078127980232239,0.6652739644050598,0.6652739644050598,1.0,1.0,-2.714083433151245,1.1792025566101074,1.534880757331848,0.5660282969474792,0.8837185502052307,0.8837185502052307,0.0,114.52130889892578,94.0,64216.8203125,0.0,1666.0166015625,1.0,279.1949157714844,283.2943725585937,299.21783447265625,303.5468139648437,293.1499938964844,293.1499938964844,279.1499938964844,36971.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434297442436218,1.0,0.0,0.0,3.750911951065064,3.750937223434448,9.387869113197668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.2041015625,0.0,1655.8343505859375,1895.4371337890625,0.0,2873.775146484375,0.9264219403266908,1.0,0.0,3.0,1.0,0.0
17753160,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.861065149307251,0.3224988877773285,0.2916255891323089,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9457798600196838,0.4205240309238434,0.3991042971611023,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9262279868125916,0.3979904353618622,0.2792081534862518,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9119311571121216,0.3821575343608856,0.3630345463752746,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7425546050071716,0.2039162814617157,0.9264312386512756,284.8963317871094,284.95001220703125,298.89215087890625,296.20367431640625,297.92352294921875,297.1763610839844,284.8998718261719,1.0,0.5040212869644165,0.6643792986869812,0.6643792986869812,1.0,1.0,-2.712573289871216,1.1779555082321167,1.5346177816390991,0.5651542544364929,0.8754587769508362,0.8754587769508362,0.0,109.1987533569336,82.0,63946.07421875,0.0,1639.20947265625,1.0,279.15673828125,283.3273620605469,299.21923828125,303.487548828125,293.1499938964844,293.1499938964844,279.45001220703125,38841.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445242047309875,1.0,0.0,0.0,3.661782741546631,3.6618072986602783,8.94701997822267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.662109375,0.0,1567.644775390625,1895.4371337890625,0.0,2884.0126953125,0.910286784172058,1.0,0.0,3.0,1.0,0.0
17753220,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8924387097358704,0.3234186172485351,0.2917376458644867,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9806958436965942,0.4220106601715088,0.3997858464717865,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9636723399162292,0.3991762995719909,0.2794868648052215,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9502175450325012,0.3836128413677215,0.3637113869190216,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7682062983512878,0.2043766230344772,0.9256540536880492,285.01776123046875,284.95001220703125,298.9498291015625,296.2344665527344,297.9505920410156,297.180908203125,285.0155944824219,1.0,0.4963493347167969,0.662589967250824,0.662589967250824,1.0,1.0,-2.7137339115142822,1.1774349212646484,1.5362991094589231,0.5643035769462585,0.985498070716858,0.985498070716858,0.0,97.60693359375,100.0,63509.21484375,0.0,1587.265869140625,1.0,279.4433288574219,283.4524841308594,299.213134765625,303.3741149902344,293.1499938964844,293.1499938964844,279.1499938964844,33078.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366296291351318,1.0,0.0,0.0,3.7885217666625977,3.788546562194824,9.577073569744243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.1337890625,0.0,1670.1209716796875,1895.4371337890625,0.0,2810.24267578125,0.9341772794723512,1.0,0.0,3.0,1.0,0.0
17753280,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8924387097358704,0.3234186172485351,0.2917376458644867,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9806958436965942,0.4220106601715088,0.3997858464717865,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9636723399162292,0.3991762995719909,0.2794868648052215,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9502175450325012,0.3836128413677215,0.3637113869190216,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7682062983512878,0.2043766230344772,0.9256540536880492,285.01776123046875,284.95001220703125,298.9498291015625,296.2344665527344,297.9505920410156,297.180908203125,285.0155944824219,1.0,0.4963493347167969,0.662589967250824,0.662589967250824,1.0,1.0,-2.7137339115142822,1.1774349212646484,1.5362991094589231,0.5643035769462585,0.985498070716858,0.985498070716858,0.0,97.60693359375,100.0,63509.21484375,0.0,1587.265869140625,1.0,279.4433288574219,283.4524841308594,299.213134765625,303.3741149902344,293.1499938964844,293.1499938964844,279.1499938964844,33078.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366296291351318,1.0,0.0,0.0,3.7885217666625977,3.788546562194824,9.577073569744243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.1337890625,0.0,1670.1209716796875,1895.4371337890625,0.0,2810.24267578125,0.9341772794723512,1.0,0.0,3.0,1.0,0.0
17753340,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8922719955444336,0.3233875334262848,0.291994035243988,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.980949342250824,0.422713965177536,0.400705873966217,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.963697612285614,0.3994772136211395,0.2799063324928283,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9506137371063232,0.3843497037887573,0.3646422028541565,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7681316137313843,0.2044575959444046,0.9267029762268066,284.898681640625,284.95001220703125,299.0074462890625,296.2651672363281,297.9738464355469,297.1788635253906,284.9019470214844,1.0,0.4978686869144439,0.6608006954193115,0.6608006954193115,1.0,1.0,-2.718032121658325,1.178349256515503,1.5396828651428225,0.5642979145050049,0.8828770518302917,0.8828770518302917,0.0,97.90261840820312,118.0,64299.4921875,0.0,1594.7718505859375,1.0,279.1566162109375,283.3221435546875,299.28131103515625,303.5713195800781,293.1499938964844,293.1499938964844,279.45001220703125,38579.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436356782913208,1.0,0.0,0.0,3.6868350505828857,3.686859846115112,9.069862585420196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.7568359375,0.0,1594.0343017578125,1895.4371337890625,0.0,2875.701171875,0.9157288670539856,1.0,0.0,3.0,1.0,0.0
17753400,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8922719955444336,0.3233875334262848,0.291994035243988,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.980949342250824,0.422713965177536,0.400705873966217,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.963697612285614,0.3994772136211395,0.2799063324928283,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9506137371063232,0.3843497037887573,0.3646422028541565,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7681316137313843,0.2044575959444046,0.9267029762268066,284.898681640625,284.95001220703125,299.0074462890625,296.2651672363281,297.9738464355469,297.1788635253906,284.9019470214844,1.0,0.4978686869144439,0.6608006954193115,0.6608006954193115,1.0,1.0,-2.718032121658325,1.178349256515503,1.5396828651428225,0.5642979145050049,0.8828770518302917,0.8828770518302917,0.0,97.90261840820312,118.0,64299.4921875,0.0,1594.7718505859375,1.0,279.1566162109375,283.3221435546875,299.28131103515625,303.5713195800781,293.1499938964844,293.1499938964844,279.45001220703125,38579.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436356782913208,1.0,0.0,0.0,3.6868350505828857,3.686859846115112,9.069862585420196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.7568359375,0.0,1594.0343017578125,1895.4371337890625,0.0,2875.701171875,0.9157288670539856,1.0,0.0,3.0,1.0,0.0
17753460,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8728821873664856,0.3242020308971405,0.2927388846874237,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9611271023750304,0.4241545498371124,0.402099609375,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9415220022201538,0.4005899727344513,0.2806951403617859,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9279402494430542,0.3857419192790985,0.3660180568695068,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7520575523376465,0.2048367112874984,0.929199755191803,285.0267028808594,284.95001220703125,299.06500244140625,296.29571533203125,298.0003662109375,297.18243408203125,285.0247802734375,1.0,0.5042284727096558,0.6589949727058411,0.6589949727058411,1.0,1.0,-2.726195335388184,1.18106210231781,1.545133352279663,0.5651130080223083,1.0,1.0,0.0,105.31417846679688,136.0,63971.31640625,0.0,1640.9266357421875,1.0,279.44354248046875,283.4521179199219,299.2764587402344,303.46630859375,293.1499938964844,293.1499938964844,279.1499938964844,32931.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361824154853821,1.0,0.0,0.0,3.816488265991211,3.8165132999420166,9.718989986140514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.798828125,0.0,1702.3958740234375,1895.4371337890625,0.0,2806.0693359375,0.9404361248016356,1.0,0.0,3.0,1.0,0.0
17753520,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8728821873664856,0.3242020308971405,0.2927388846874237,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9611271023750304,0.4241545498371124,0.402099609375,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9415220022201538,0.4005899727344513,0.2806951403617859,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9279402494430542,0.3857419192790985,0.3660180568695068,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7520575523376465,0.2048367112874984,0.929199755191803,285.0267028808594,284.95001220703125,299.06500244140625,296.29571533203125,298.0003662109375,297.18243408203125,285.0247802734375,1.0,0.5042284727096558,0.6589949727058411,0.6589949727058411,1.0,1.0,-2.726195335388184,1.18106210231781,1.545133352279663,0.5651130080223083,1.0,1.0,0.0,105.31417846679688,136.0,63971.31640625,0.0,1640.9266357421875,1.0,279.44354248046875,283.4521179199219,299.2764587402344,303.46630859375,293.1499938964844,293.1499938964844,279.1499938964844,32931.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361824154853821,1.0,0.0,0.0,3.816488265991211,3.8165132999420166,9.718989986140514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.798828125,0.0,1702.3958740234375,1895.4371337890625,0.0,2806.0693359375,0.9404361248016356,1.0,0.0,3.0,1.0,0.0
17753580,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8465468883514404,0.3239609003067016,0.2932694554328918,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9287419319152832,0.4247240424156189,0.4033792614936828,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.908616542816162,0.4007207453250885,0.2813561260700226,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.897105872631073,0.3863210678100586,0.367286741733551,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7306122183799744,0.2047334015369415,0.9317246079444884,284.898681640625,284.95001220703125,299.1224975585937,296.3261108398437,298.02252197265625,297.1785583496094,284.9013671875,1.0,0.5134589672088623,0.6571892499923706,0.6571892499923706,1.0,1.0,-2.733730792999268,1.1834276914596558,1.5503032207489014,0.5659136772155762,0.8952510952949524,0.8952510952949524,0.0,117.47077178955078,154.0,64908.87890625,0.0,1708.53466796875,1.0,279.1570129394531,283.3100280761719,299.3446655273437,303.67559814453125,293.1499938964844,293.1499938964844,279.45001220703125,38228.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437362313270569,1.0,0.0,0.0,3.733363628387451,3.733388900756836,9.30023361433996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.7412109375,0.0,1644.966064453125,1895.4371337890625,0.0,2876.641845703125,0.9256951212882996,1.0,0.0,3.0,1.0,0.0
17753640,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8465468883514404,0.3239609003067016,0.2932694554328918,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9287419319152832,0.4247240424156189,0.4033792614936828,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.908616542816162,0.4007207453250885,0.2813561260700226,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.897105872631073,0.3863210678100586,0.367286741733551,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7306122183799744,0.2047334015369415,0.9317246079444884,284.898681640625,284.95001220703125,299.1224975585937,296.3261108398437,298.02252197265625,297.1785583496094,284.9013671875,1.0,0.5134589672088623,0.6571892499923706,0.6571892499923706,1.0,1.0,-2.733730792999268,1.1834276914596558,1.5503032207489014,0.5659136772155762,0.8952510952949524,0.8952510952949524,0.0,117.47077178955078,154.0,64908.87890625,0.0,1708.53466796875,1.0,279.1570129394531,283.3100280761719,299.3446655273437,303.67559814453125,293.1499938964844,293.1499938964844,279.45001220703125,38228.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437362313270569,1.0,0.0,0.0,3.733363628387451,3.733388900756836,9.30023361433996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.7412109375,0.0,1644.966064453125,1895.4371337890625,0.0,2876.641845703125,0.9256951212882996,1.0,0.0,3.0,1.0,0.0
17753700,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.833861768245697,0.3241775631904602,0.2934957444667816,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9120123982429504,0.4252853989601135,0.4039750397205353,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.893684983253479,0.4010978639125824,0.281652569770813,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.882756769657135,0.3868557512760162,0.3678790032863617,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7199146747589111,0.2047775089740753,0.9327892065048218,285.03436279296875,284.95001220703125,299.15118408203125,296.3412170410156,298.03472900390625,297.1786499023437,285.03912353515625,1.0,0.5186634659767151,0.656286358833313,0.656286358833313,1.0,1.0,-2.737061023712158,1.1844135522842407,1.5526474714279177,0.5661143660545349,0.990262508392334,0.990262508392334,0.0,124.60735321044922,154.0,64249.51171875,0.0,1746.767578125,1.0,279.4042358398437,283.4574584960937,299.31121826171875,303.4769592285156,293.1499938964844,293.1499938964844,279.45001220703125,33982.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380411267280579,1.0,0.0,0.0,3.781566858291626,3.781591892242432,9.541943200019889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.59375,0.0,1668.889892578125,1895.4371337890625,0.0,2823.418701171875,0.9351353645324708,1.0,0.0,3.0,1.0,0.0
17753760,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8228364586830139,0.3245942592620849,0.2940974235534668,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.898353636264801,0.4260434210300445,0.404921680688858,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.880689799785614,0.4016785621643066,0.282230406999588,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8701723217964172,0.3875625729560852,0.3687854409217834,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.709876537322998,0.2049218863248825,0.9346495866775512,285.03399658203125,284.95001220703125,299.1798400878906,296.3562927246094,298.0479736328125,297.1806030273437,285.0332336425781,1.0,0.5242634415626526,0.6552935838699341,0.6552935838699341,1.0,1.0,-2.742938756942749,1.1865257024765017,1.556412935256958,0.5668994784355164,1.0,1.0,0.0,131.92176818847656,172.0,64507.57421875,0.0,1789.7674560546875,1.0,279.4432983398437,283.4497375488281,299.3387756347656,303.566650390625,293.1499938964844,293.1499938964844,279.1499938964844,33376.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366873860359192,1.0,0.0,0.0,3.848984956741333,3.849010467529297,9.885205827231405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.2275390625,0.0,1745.3206787109375,1895.4371337890625,0.0,2810.78173828125,0.9480674266815186,1.0,0.0,3.0,1.0,0.0
17753820,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7997562289237976,0.3242322504520416,0.294680655002594,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8725125789642334,0.4265400171279907,0.4063020944595337,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8556355834007263,0.4017053544521332,0.2829450964927673,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8461804389953613,0.3880322575569153,0.3701210021972656,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6885722875595093,0.2046641111373901,0.9372629523277284,284.8981628417969,284.95001220703125,299.237060546875,296.3862609863281,298.0692749023437,297.17578125,284.9007263183594,1.0,0.5359172224998474,0.653308093547821,0.653308093547821,1.0,1.0,-2.750910758972168,1.1889280080795288,1.5619826316833496,0.5676507949829102,0.9069600701332092,0.9069600701332092,0.0,148.3266143798828,175.0,65533.42578125,0.0,1878.7830810546875,1.0,279.1566772460937,283.2974853515625,299.4056091308594,303.77935791015625,293.1499938964844,293.1499938964844,278.8500061035156,38034.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442635536193848,1.0,0.0,0.0,3.7803821563720703,3.780407905578613,9.535966114526672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.4912109375,0.0,1698.888671875,1895.4371337890625,0.0,2881.57421875,0.935973823070526,1.0,0.0,3.0,1.0,0.0
17753880,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7997562289237976,0.3242322504520416,0.294680655002594,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8725125789642334,0.4265400171279907,0.4063020944595337,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8556355834007263,0.4017053544521332,0.2829450964927673,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8461804389953613,0.3880322575569153,0.3701210021972656,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6885722875595093,0.2046641111373901,0.9372629523277284,284.8981628417969,284.95001220703125,299.237060546875,296.3862609863281,298.0692749023437,297.17578125,284.9007263183594,1.0,0.5359172224998474,0.653308093547821,0.653308093547821,1.0,1.0,-2.750910758972168,1.1889280080795288,1.5619826316833496,0.5676507949829102,0.9069600701332092,0.9069600701332092,0.0,148.3266143798828,175.0,65533.42578125,0.0,1878.7830810546875,1.0,279.1566772460937,283.2974853515625,299.4056091308594,303.77935791015625,293.1499938964844,293.1499938964844,278.8500061035156,38034.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442635536193848,1.0,0.0,0.0,3.7803821563720703,3.780407905578613,9.535966114526672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.4912109375,0.0,1698.888671875,1895.4371337890625,0.0,2881.57421875,0.935973823070526,1.0,0.0,3.0,1.0,0.0
17753940,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7847992181777954,0.3237165510654449,0.294569194316864,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8572805523872375,0.4268704652786255,0.4069913923740387,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8409155607223511,0.40152508020401,0.2831063866615295,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8322076797485352,0.388291448354721,0.3707721829414367,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6753416657447815,0.2042157053947448,0.9373349547386168,284.8949890136719,284.95001220703125,299.2940979003906,296.416015625,298.08953857421875,297.1695556640625,284.89703369140625,1.0,0.5431087017059326,0.651322603225708,0.651322603225708,1.0,1.0,-2.752670288085937,1.18841814994812,1.5642520189285278,0.5667877197265625,0.8429798483848572,0.8429798483848572,0.0,159.81838989257812,163.0,65703.1796875,0.0,1935.442138671875,1.0,278.85772705078125,283.2763671875,299.4195251464844,303.8187561035156,293.1499938964844,293.1499938964844,279.1499938964844,40494.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473673462867737,1.0,0.0,0.0,3.553323268890381,3.553347110748291,8.424860880040796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.833984375,0.0,1460.98681640625,1895.4371337890625,0.0,2910.618896484375,0.8883091807365417,1.0,0.0,3.0,1.0,0.0
17754000,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7847992181777954,0.3237165510654449,0.294569194316864,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8572805523872375,0.4268704652786255,0.4069913923740387,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8409155607223511,0.40152508020401,0.2831063866615295,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8322076797485352,0.388291448354721,0.3707721829414367,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6753416657447815,0.2042157053947448,0.9373349547386168,284.8949890136719,284.95001220703125,299.2940979003906,296.416015625,298.08953857421875,297.1695556640625,284.89703369140625,1.0,0.5431087017059326,0.651322603225708,0.651322603225708,1.0,1.0,-2.752670288085937,1.18841814994812,1.5642520189285278,0.5667877197265625,0.8429798483848572,0.8429798483848572,0.0,159.81838989257812,163.0,65703.1796875,0.0,1935.442138671875,1.0,278.85772705078125,283.2763671875,299.4195251464844,303.8187561035156,293.1499938964844,293.1499938964844,279.1499938964844,40494.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473673462867737,1.0,0.0,0.0,3.553323268890381,3.553347110748291,8.424860880040796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.833984375,0.0,1460.98681640625,1895.4371337890625,0.0,2910.618896484375,0.8883091807365417,1.0,0.0,3.0,1.0,0.0
17754060,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7841702699661255,0.3244370818138122,0.2950256168842315,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.857032060623169,0.4283940494060516,0.4082166850566864,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8403910398483276,0.4025093019008636,0.2836486101150512,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8318930268287659,0.389516681432724,0.3717658817768097,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6744571328163147,0.2043595314025879,0.9375053644180298,285.0021057128906,284.95001220703125,299.3509521484375,296.4454650878906,298.115234375,297.17303466796875,285.00146484375,1.0,0.5437963604927063,0.6493434906005859,0.6493434906005859,1.0,1.0,-2.7567389011383057,1.1889750957489014,1.5677639245986938,0.5664170980453491,0.9375571012496948,0.9375571012496948,0.0,160.8263702392578,151.0,65296.609375,0.0,1946.57470703125,1.0,279.1417236328125,283.390625,299.4194030761719,303.7059936523437,293.1499938964844,293.1499938964844,278.8500061035156,33705.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384076356887817,1.0,0.0,0.0,3.672995567321777,3.673019409179688,9.00189832009346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12898.3876953125,0.0,1541.626220703125,1895.4371337890625,0.0,2826.84130859375,0.9085479974746704,1.0,0.0,3.0,1.0,0.0
17754120,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7841702699661255,0.3244370818138122,0.2950256168842315,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.857032060623169,0.4283940494060516,0.4082166850566864,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8403910398483276,0.4025093019008636,0.2836486101150512,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8318930268287659,0.389516681432724,0.3717658817768097,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6744571328163147,0.2043595314025879,0.9375053644180298,285.0021057128906,284.95001220703125,299.3509521484375,296.4454650878906,298.115234375,297.17303466796875,285.00146484375,1.0,0.5437963604927063,0.6493434906005859,0.6493434906005859,1.0,1.0,-2.7567389011383057,1.1889750957489014,1.5677639245986938,0.5664170980453491,0.9375571012496948,0.9375571012496948,0.0,160.8263702392578,151.0,65296.609375,0.0,1946.57470703125,1.0,279.1417236328125,283.390625,299.4194030761719,303.7059936523437,293.1499938964844,293.1499938964844,278.8500061035156,33705.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384076356887817,1.0,0.0,0.0,3.672995567321777,3.673019409179688,9.00189832009346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12898.3876953125,0.0,1541.626220703125,1895.4371337890625,0.0,2826.84130859375,0.9085479974746704,1.0,0.0,3.0,1.0,0.0
17754180,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7893837690353394,0.3242814838886261,0.2949366271495819,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8631625771522522,0.4292390644550323,0.4090295732021332,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.845773458480835,0.4026581943035126,0.2837880551815033,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8373816609382629,0.3900661468505859,0.3722941875457763,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.678907573223114,0.2042193561792373,0.9365054368972778,284.91485595703125,284.95001220703125,299.4075927734375,296.47467041015625,298.1373596191406,297.1707763671875,284.91680908203125,1.0,0.5409571528434753,0.6473643779754639,0.6473643779754639,1.0,1.0,-2.7572169303894043,1.1878094673156738,1.56940758228302,0.5652832388877869,0.8577510118484497,0.8577510118484497,0.0,156.56565856933594,139.0,65874.875,0.0,1927.2989501953125,1.0,278.85760498046875,283.28955078125,299.48516845703125,303.8893737792969,293.1499938964844,293.1499938964844,279.1499938964844,38580.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441816568374634,1.0,0.0,0.0,3.55204439163208,3.552067756652832,8.418797392550914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.6767578125,0.0,1445.6826171875,1895.4371337890625,0.0,2880.808349609375,0.886080265045166,1.0,0.0,3.0,1.0,0.0
17754240,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7893837690353394,0.3242814838886261,0.2949366271495819,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8631625771522522,0.4292390644550323,0.4090295732021332,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.845773458480835,0.4026581943035126,0.2837880551815033,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8373816609382629,0.3900661468505859,0.3722941875457763,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.678907573223114,0.2042193561792373,0.9365054368972778,284.91485595703125,284.95001220703125,299.4075927734375,296.47467041015625,298.1373596191406,297.1707763671875,284.91680908203125,1.0,0.5409571528434753,0.6473643779754639,0.6473643779754639,1.0,1.0,-2.7572169303894043,1.1878094673156738,1.56940758228302,0.5652832388877869,0.8577510118484497,0.8577510118484497,0.0,156.56565856933594,139.0,65874.875,0.0,1927.2989501953125,1.0,278.85760498046875,283.28955078125,299.48516845703125,303.8893737792969,293.1499938964844,293.1499938964844,279.1499938964844,38580.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441816568374634,1.0,0.0,0.0,3.55204439163208,3.552067756652832,8.418797392550914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.6767578125,0.0,1445.6826171875,1895.4371337890625,0.0,2880.808349609375,0.886080265045166,1.0,0.0,3.0,1.0,0.0
