time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.793803334236145,0.3245761394500732,0.2948600947856903,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8681879639625549,0.4299823343753814,0.4093963801860809,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8503007888793945,0.4030765295028686,0.283822625875473,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8419017195701599,0.3906235992908478,0.3725070357322693,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6827199459075928,0.204309195280075,0.9357826113700868,285.0299072265625,284.95001220703125,299.4358215332031,296.4891357421875,298.1498107910156,297.17218017578125,285.03271484375,1.0,0.5386589169502258,0.6463748216629028,0.6463748216629028,1.0,1.0,-2.756990432739258,1.1870142221450806,1.5699760913848877,0.5645246505737305,0.9411048293113708,0.9411048293113708,0.0,153.0800323486328,139.0,65275.19140625,0.0,1910.5655517578125,1.0,279.1000061035156,283.41534423828125,299.45513916015625,303.6958312988281,293.1499938964844,293.1499938964844,279.1499938964844,33767.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838299036026001,1.0,0.0,0.0,3.6110146045684814,3.6110379695892334,8.700652074367099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.44921875,0.0,1473.697509765625,1895.4371337890625,0.0,2825.827392578125,0.8968389630317688,1.0,0.0,3.0,1.0,0.0
17754360,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7999286651611328,0.3250011205673218,0.2950647175312042,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8750075101852417,0.4308631718158722,0.4100289940834045,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.856553316116333,0.4036285877227783,0.2840665578842163,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8480637669563293,0.3912999033927917,0.3729528784751892,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6879891157150269,0.204490840435028,0.9356675744056702,285.0106201171875,284.95001220703125,299.4639892578125,296.5035400390625,298.1630554199219,297.1749267578125,285.00836181640625,1.0,0.5360662341117859,0.6454474925994873,0.6454474925994873,1.0,1.0,-2.758686065673828,1.1871435642242432,1.571542501449585,0.5642992258071899,0.9527437686920166,0.9527437686920166,0.0,148.74755859375,127.0,65530.515625,0.0,1892.8389892578125,1.0,279.142333984375,283.391357421875,299.48358154296875,303.7869567871094,293.1499938964844,293.1499938964844,278.8500061035156,32974.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368006944656372,1.0,0.0,0.0,3.6883490085601807,3.688372850418091,9.077313052330284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.9716796875,0.0,1553.3768310546875,1895.4371337890625,0.0,2811.83935546875,0.9115660190582277,1.0,0.0,3.0,1.0,0.0
17754420,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8128897547721863,0.324837863445282,0.2947970628738403,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8901646733283997,0.4317464828491211,0.4107044637203216,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8704997897148132,0.4037577211856842,0.2840577661991119,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8618894219398499,0.3918446600437164,0.3732948899269104,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6996288299560547,0.2044369280338287,0.9341981410980223,284.9083557128906,284.95001220703125,299.5201416015625,296.5321044921875,298.18487548828125,297.1727600097656,284.9106140136719,1.0,0.5299449563026428,0.643592894077301,0.643592894077301,1.0,1.0,-2.757817268371582,1.1853877305984497,1.572429656982422,0.5629251003265381,0.8617110252380371,0.8617110252380371,0.0,139.52743530273438,115.0,66117.3984375,0.0,1848.1380615234373,1.0,278.857421875,283.2782287597656,299.545654296875,303.969482421875,293.1499938964844,293.1499938964844,279.1499938964844,38537.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843210756778717,1.0,0.0,0.0,3.573627471923828,3.573651075363159,8.521417385054519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.20703125,0.0,1468.4404296875,1895.4371337890625,0.0,2871.7275390625,0.8907284736633301,1.0,0.0,3.0,1.0,0.0
17754480,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8128897547721863,0.324837863445282,0.2947970628738403,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8901646733283997,0.4317464828491211,0.4107044637203216,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8704997897148132,0.4037577211856842,0.2840577661991119,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8618894219398499,0.3918446600437164,0.3732948899269104,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6996288299560547,0.2044369280338287,0.9341981410980223,284.9083557128906,284.95001220703125,299.5201416015625,296.5321044921875,298.18487548828125,297.1727600097656,284.9106140136719,1.0,0.5299449563026428,0.643592894077301,0.643592894077301,1.0,1.0,-2.757817268371582,1.1853877305984497,1.572429656982422,0.5629251003265381,0.8617110252380371,0.8617110252380371,0.0,139.52743530273438,115.0,66117.3984375,0.0,1848.1380615234373,1.0,278.857421875,283.2782287597656,299.545654296875,303.969482421875,293.1499938964844,293.1499938964844,279.1499938964844,38537.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843210756778717,1.0,0.0,0.0,3.573627471923828,3.573651075363159,8.521417385054519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.20703125,0.0,1468.4404296875,1895.4371337890625,0.0,2871.7275390625,0.8907284736633301,1.0,0.0,3.0,1.0,0.0
17754540,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.829291582107544,0.3256062269210815,0.294843852519989,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9108437299728394,0.4334430694580078,0.4116462767124176,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8897042274475098,0.4047687351703644,0.2842666208744049,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8809191584587097,0.3931190967559814,0.3738625347614288,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7148945927619934,0.2047938853502273,0.9331925511360168,285.0084533691406,284.95001220703125,299.57598876953125,296.560302734375,298.21044921875,297.17730712890625,285.006103515625,1.0,0.5231138467788696,0.64173823595047,0.64173823595047,1.0,1.0,-2.758723735809326,1.1844606399536133,1.574263095855713,0.561832845211029,0.9572145342826844,0.9572145342826844,0.0,128.8533935546875,103.0,65742.7421875,0.0,1799.33740234375,1.0,279.1427001953125,283.38409423828125,299.5409851074219,303.8609619140625,293.1499938964844,293.1499938964844,278.8500061035156,33032.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359010219573975,1.0,0.0,0.0,3.706998109817505,3.707021951675415,9.16933856842661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13059.2607421875,0.0,1574.9632568359375,1895.4371337890625,0.0,2803.443359375,0.9156835079193116,1.0,0.0,3.0,1.0,0.0
17754600,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.829291582107544,0.3256062269210815,0.294843852519989,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9108437299728394,0.4334430694580078,0.4116462767124176,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8897042274475098,0.4047687351703644,0.2842666208744049,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8809191584587097,0.3931190967559814,0.3738625347614288,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7148945927619934,0.2047938853502273,0.9331925511360168,285.0084533691406,284.95001220703125,299.57598876953125,296.560302734375,298.21044921875,297.17730712890625,285.006103515625,1.0,0.5231138467788696,0.64173823595047,0.64173823595047,1.0,1.0,-2.758723735809326,1.1844606399536133,1.574263095855713,0.561832845211029,0.9572145342826844,0.9572145342826844,0.0,128.8533935546875,103.0,65742.7421875,0.0,1799.33740234375,1.0,279.1427001953125,283.38409423828125,299.5409851074219,303.8609619140625,293.1499938964844,293.1499938964844,278.8500061035156,33032.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359010219573975,1.0,0.0,0.0,3.706998109817505,3.707021951675415,9.16933856842661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13059.2607421875,0.0,1574.9632568359375,1895.4371337890625,0.0,2803.443359375,0.9156835079193116,1.0,0.0,3.0,1.0,0.0
17754660,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8485273122787476,0.3255019187927246,0.294569730758667,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9377250075340272,0.4344062507152557,0.4123307168483734,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9130519032478333,0.4049544632434845,0.2842499911785126,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.90376079082489,0.3937102258205414,0.3741879761219024,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7312757968902588,0.2048216313123703,0.9317939877510072,284.9057922363281,284.95001220703125,299.63153076171875,296.5881042480469,298.2321472167969,297.17559814453125,284.908203125,1.0,0.5158365964889526,0.6399252414703369,0.6399252414703369,1.0,1.0,-2.757913589477539,1.1827232837677002,1.5751904249191284,0.5604546070098877,0.8642575740814209,0.8642575740814209,0.0,117.97515106201172,91.0,66328.390625,0.0,1746.9573974609375,1.0,278.8572998046875,283.27099609375,299.6016540527344,304.0413513183594,293.1499938964844,293.1499938964844,279.1499938964844,38607.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422924876213074,1.0,0.0,0.0,3.5905683040618896,3.5905921459198,8.602400498602947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.7177734375,0.0,1487.2413330078125,1895.4371337890625,0.0,2863.141357421875,0.8945238590240479,1.0,0.0,3.0,1.0,0.0
17754720,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8485273122787476,0.3255019187927246,0.294569730758667,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9377250075340272,0.4344062507152557,0.4123307168483734,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9130519032478333,0.4049544632434845,0.2842499911785126,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.90376079082489,0.3937102258205414,0.3741879761219024,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7312757968902588,0.2048216313123703,0.9317939877510072,284.9057922363281,284.95001220703125,299.63153076171875,296.5881042480469,298.2321472167969,297.17559814453125,284.908203125,1.0,0.5158365964889526,0.6399252414703369,0.6399252414703369,1.0,1.0,-2.757913589477539,1.1827232837677002,1.5751904249191284,0.5604546070098877,0.8642575740814209,0.8642575740814209,0.0,117.97515106201172,91.0,66328.390625,0.0,1746.9573974609375,1.0,278.8572998046875,283.27099609375,299.6016540527344,304.0413513183594,293.1499938964844,293.1499938964844,279.1499938964844,38607.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422924876213074,1.0,0.0,0.0,3.5905683040618896,3.5905921459198,8.602400498602947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.7177734375,0.0,1487.2413330078125,1895.4371337890625,0.0,2863.141357421875,0.8945238590240479,1.0,0.0,3.0,1.0,0.0
17754780,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8752861022949219,0.3263343572616577,0.2946344912052154,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9705883264541626,0.4361982643604278,0.413320779800415,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9468878507614136,0.4060324430465698,0.2844740152359009,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9370964169502258,0.3950373232364654,0.3747617304325104,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7529221177101135,0.2052533030509948,0.9309436678886414,285.0091857910156,284.95001220703125,299.68670654296875,296.61553955078125,298.2575988769531,297.1805725097656,285.0068664550781,1.0,0.5083006620407104,0.6381122469902039,0.6381122469902039,1.0,1.0,-2.7591114044189453,1.1819264888763428,1.577185034751892,0.5593916177749634,0.961569607257843,0.961569607257843,0.0,106.3382339477539,79.0,65941.71875,0.0,1694.0245361328125,1.0,279.142822265625,283.3798828125,299.5962219238281,303.930908203125,293.1499938964844,293.1499938964844,278.8500061035156,33067.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349794149398804,1.0,0.0,0.0,3.7219955921173096,3.722019910812378,9.243681802217908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13127.75,0.0,1592.374755859375,1895.4371337890625,0.0,2794.845947265625,0.9190977215766908,1.0,0.0,3.0,1.0,0.0
17754840,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8752861022949219,0.3263343572616577,0.2946344912052154,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9705883264541626,0.4361982643604278,0.413320779800415,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9468878507614136,0.4060324430465698,0.2844740152359009,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9370964169502258,0.3950373232364654,0.3747617304325104,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7529221177101135,0.2052533030509948,0.9309436678886414,285.0091857910156,284.95001220703125,299.68670654296875,296.61553955078125,298.2575988769531,297.1805725097656,285.0068664550781,1.0,0.5083006620407104,0.6381122469902039,0.6381122469902039,1.0,1.0,-2.7591114044189453,1.1819264888763428,1.577185034751892,0.5593916177749634,0.961569607257843,0.961569607257843,0.0,106.3382339477539,79.0,65941.71875,0.0,1694.0245361328125,1.0,279.142822265625,283.3798828125,299.5962219238281,303.930908203125,293.1499938964844,293.1499938964844,278.8500061035156,33067.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349794149398804,1.0,0.0,0.0,3.7219955921173096,3.722019910812378,9.243681802217908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13127.75,0.0,1592.374755859375,1895.4371337890625,0.0,2794.845947265625,0.9190977215766908,1.0,0.0,3.0,1.0,0.0
17754900,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8919188380241394,0.3263761699199676,0.2946847379207611,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9871134757995604,0.436791330575943,0.4138525426387787,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.965764045715332,0.4062234759330749,0.2846079468727112,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.956793487071991,0.3954204618930816,0.3750840723514557,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7665881514549255,0.2053408026695251,0.930706262588501,284.8708801269531,284.95001220703125,299.71417236328125,296.62908935546875,298.2687683105469,297.1806030273437,284.86669921875,1.0,0.5045146942138672,0.6372057199478149,0.6372057199478149,1.0,1.0,-2.7600789070129395,1.1816763877868652,1.578402400016785,0.5590217113494873,0.8672804236412048,0.8672804236412048,0.0,100.48120880126952,79.0,66803.2265625,0.0,1667.89697265625,1.0,278.8960876464844,283.2257995605469,299.6578063964844,304.1776733398437,293.1499938964844,293.1499938964844,278.8500061035156,37359.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405375480651855,1.0,0.0,0.0,3.692364692687988,3.692389249801636,9.097088877751958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.5517578125,0.0,1591.107421875,1895.4371337890625,0.0,2846.737548828125,0.9134439826011658,1.0,0.0,3.0,1.0,0.0
17754960,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9084876179695128,0.3262571394443512,0.294392853975296,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9990000128746032,0.4372878074645996,0.4124103784561157,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9821277260780334,0.4062484800815582,0.2844850718975067,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.97430020570755,0.3956509232521057,0.3751155436038971,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7804332971572876,0.2053384333848953,0.9297969937324524,284.9040222167969,284.95001220703125,299.7415466308594,296.6425170898437,298.2789611816406,297.1791076660156,284.9060974121094,1.0,0.5005027055740356,0.6363100409507751,0.6363100409507751,1.0,1.0,-2.7570130825042725,1.1795313358306885,1.577481746673584,0.5578364133834839,0.8668099045753479,0.8668099045753479,0.0,95.19468688964844,97.0,66522.109375,0.0,1638.40771484375,1.0,278.85748291015625,283.2639465332031,299.6561279296875,304.11187744140625,293.1499938964844,293.1499938964844,279.1499938964844,38617.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841370165348053,1.0,0.0,0.0,3.6074295043945312,3.607453584671021,8.683384180585563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.1162109375,0.0,1505.67578125,1895.4371337890625,0.0,2854.519287109375,0.8981908559799194,1.0,0.0,3.0,1.0,0.0
17755020,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9110784530639648,0.3266215324401855,0.2944665849208832,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.4387764930725097,0.4095749855041504,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.98440021276474,0.4067528247833252,0.284645527601242,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.976876437664032,0.3963010609149933,0.3755083978176117,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7825092077255249,0.205543041229248,0.930090606212616,285.0264587402344,284.95001220703125,299.7720642089844,296.6574401855469,298.2932434082031,297.1824645996094,285.0272521972656,1.0,0.5002778768539429,0.6353068351745605,0.6353068351745605,1.0,1.0,-2.7544946670532227,1.1776394844055176,1.5768553018569946,0.5562257170677185,0.9548054337501526,0.9548054337501526,0.0,94.4155731201172,97.0,65850.7265625,0.0,1631.203857421875,1.0,279.1110534667969,283.3964538574219,299.62371826171875,303.91455078125,293.1499938964844,293.1499938964844,279.1499938964844,33608.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350156545639038,1.0,0.0,0.0,3.670790910720825,3.670814752578736,8.991094659904775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.9814453125,0.0,1538.427490234375,1895.4371337890625,0.0,2795.183837890625,0.9097285866737366,1.0,0.0,3.0,1.0,0.0
17755080,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.909648597240448,0.3270027637481689,0.2948306798934936,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.4400194585323334,0.4118231236934662,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9832160472869872,0.4072547554969787,0.2850064635276794,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9756980538368224,0.3969109058380127,0.3760938346385956,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7813544273376465,0.2057736217975616,0.9311599731445312,285.0110168457031,284.95001220703125,299.7959899902344,296.6690673828125,298.3053283691406,297.1863708496094,285.0093688964844,1.0,0.5016874670982361,0.6345186233520508,0.6345186233520508,1.0,1.0,-2.760040760040283,1.179616928100586,1.5804237127304075,0.5568614602088928,0.9650575518608092,0.9650575518608092,0.0,95.104736328125,115.0,66103.5625,0.0,1642.556640625,1.0,279.1429443359375,283.3775939941406,299.6490173339844,303.9937744140625,293.1499938964844,293.1499938964844,278.8500061035156,33122.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338994979858398,1.0,0.0,0.0,3.7326340675354,3.7326583862304688,9.296599614572188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13185.2216796875,0.0,1605.0400390625,1895.4371337890625,0.0,2784.77490234375,0.9215805530548096,1.0,0.0,3.0,1.0,0.0
17755140,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8883194327354431,0.3267918825149536,0.2951586246490478,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9860681891441344,0.4408650994300842,0.4178365170955658,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9623785018920898,0.4073745012283325,0.2854816615581512,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9540191292762756,0.3974303603172302,0.3770779967308044,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7638653516769409,0.2058047354221344,0.9332327842712402,284.9090881347656,284.95001220703125,299.8500061035156,296.6951599121094,298.3258056640625,297.183349609375,284.91162109375,1.0,0.5082827210426331,0.6327272057533264,0.6327272057533264,1.0,1.0,-2.771789073944092,1.1836116313934326,1.5881773233413696,0.5585291981697083,0.8766379952430725,0.8766379952430725,0.0,102.2910385131836,133.0,67011.53125,0.0,1693.861328125,1.0,278.8570251464844,283.2591552734375,299.71160888671875,304.19586181640625,293.1499938964844,293.1499938964844,279.1499938964844,38219.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407931327819824,1.0,0.0,0.0,3.636938333511353,3.636962652206421,8.82602478213812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.2568359375,0.0,1535.235595703125,1895.4371337890625,0.0,2849.12646484375,0.9044269919395448,1.0,0.0,3.0,1.0,0.0
17755200,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8883194327354431,0.3267918825149536,0.2951586246490478,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9860681891441344,0.4408650994300842,0.4178365170955658,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9623785018920898,0.4073745012283325,0.2854816615581512,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9540191292762756,0.3974303603172302,0.3770779967308044,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7638653516769409,0.2058047354221344,0.9332327842712402,284.9090881347656,284.95001220703125,299.8500061035156,296.6951599121094,298.3258056640625,297.183349609375,284.91162109375,1.0,0.5082827210426331,0.6327272057533264,0.6327272057533264,1.0,1.0,-2.771789073944092,1.1836116313934326,1.5881773233413696,0.5585291981697083,0.8766379952430725,0.8766379952430725,0.0,102.2910385131836,133.0,67011.53125,0.0,1693.861328125,1.0,278.8570251464844,283.2591552734375,299.71160888671875,304.19586181640625,293.1499938964844,293.1499938964844,279.1499938964844,38219.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407931327819824,1.0,0.0,0.0,3.636938333511353,3.636962652206421,8.82602478213812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.2568359375,0.0,1535.235595703125,1895.4371337890625,0.0,2849.12646484375,0.9044269919395448,1.0,0.0,3.0,1.0,0.0
17755260,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8527489900588989,0.3252816796302795,0.2945001721382141,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.948206901550293,0.4403130114078522,0.4180305898189544,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9196524024009703,0.4061301350593567,0.2851696610450744,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9112451672554016,0.3963717222213745,0.3768894374370575,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7340041995048523,0.2037241756916046,0.9284968972206116,285.0056457519531,284.95001220703125,299.9037780761719,296.720947265625,298.3363037109375,297.1644592285156,285.0028076171875,1.0,0.5166381001472473,0.6308412551879883,0.6308412551879883,1.0,1.0,-2.76507306098938,1.1789942979812622,1.586078643798828,0.5555190443992615,0.9705640077590942,0.9705640077590942,0.0,116.1506118774414,151.0,66400.9296875,0.0,1749.156494140625,1.0,279.1431884765625,283.36431884765625,299.70343017578125,304.0781555175781,293.1499938964844,293.1499938964844,278.8500061035156,33234.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339932560920715,1.0,0.0,0.0,3.762404203414917,3.762428760528565,9.445483328818228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13280.923828125,0.0,1640.5247802734375,1895.4371337890625,0.0,2785.649658203125,0.9282782077789308,1.0,0.0,3.0,1.0,0.0
17755320,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8527489900588989,0.3252816796302795,0.2945001721382141,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.948206901550293,0.4403130114078522,0.4180305898189544,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9196524024009703,0.4061301350593567,0.2851696610450744,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9112451672554016,0.3963717222213745,0.3768894374370575,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7340041995048523,0.2037241756916046,0.9284968972206116,285.0056457519531,284.95001220703125,299.9037780761719,296.720947265625,298.3363037109375,297.1644592285156,285.0028076171875,1.0,0.5166381001472473,0.6308412551879883,0.6308412551879883,1.0,1.0,-2.76507306098938,1.1789942979812622,1.586078643798828,0.5555190443992615,0.9705640077590942,0.9705640077590942,0.0,116.1506118774414,151.0,66400.9296875,0.0,1749.156494140625,1.0,279.1431884765625,283.36431884765625,299.70343017578125,304.0781555175781,293.1499938964844,293.1499938964844,278.8500061035156,33234.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339932560920715,1.0,0.0,0.0,3.762404203414917,3.762428760528565,9.445483328818228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13280.923828125,0.0,1640.5247802734375,1895.4371337890625,0.0,2785.649658203125,0.9282782077789308,1.0,0.0,3.0,1.0,0.0
17755380,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8237032890319824,0.3238157927989959,0.2938559651374817,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.91010981798172,0.4399842917919159,0.4183813035488128,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8847432136535645,0.4049340486526489,0.2848555743694305,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8776736259460449,0.3954499363899231,0.3766944110393524,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7079737186431885,0.2019975930452346,0.9235761761665344,284.8960266113281,284.95001220703125,299.9574890136719,296.7465515136719,298.3490600585937,297.1496887207031,284.8988342285156,1.0,0.5260592103004456,0.6289552450180054,0.6289552450180054,1.0,1.0,-2.7581946849823,1.174296736717224,1.5838980674743652,0.5523681044578552,0.8673862814903259,0.8673862814903259,0.0,131.82608032226562,169.0,66758.125,0.0,1812.55029296875,1.0,278.8569641113281,283.2489318847656,299.75701904296875,304.2343444824219,293.1499938964844,293.1499938964844,279.1499938964844,39082.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397054672241211,1.0,0.0,0.0,3.63097620010376,3.631000518798828,8.79711137713457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.48828125,0.0,1535.052490234375,1895.4371337890625,0.0,2838.963623046875,0.9038224816322328,1.0,0.0,3.0,1.0,0.0
17755440,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8237032890319824,0.3238157927989959,0.2938559651374817,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.91010981798172,0.4399842917919159,0.4183813035488128,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8847432136535645,0.4049340486526489,0.2848555743694305,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8776736259460449,0.3954499363899231,0.3766944110393524,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7079737186431885,0.2019975930452346,0.9235761761665344,284.8960266113281,284.95001220703125,299.9574890136719,296.7465515136719,298.3490600585937,297.1496887207031,284.8988342285156,1.0,0.5260592103004456,0.6289552450180054,0.6289552450180054,1.0,1.0,-2.7581946849823,1.174296736717224,1.5838980674743652,0.5523681044578552,0.8673862814903259,0.8673862814903259,0.0,131.82608032226562,169.0,66758.125,0.0,1812.55029296875,1.0,278.8569641113281,283.2489318847656,299.75701904296875,304.2343444824219,293.1499938964844,293.1499938964844,279.1499938964844,39082.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397054672241211,1.0,0.0,0.0,3.63097620010376,3.631000518798828,8.79711137713457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.48828125,0.0,1535.052490234375,1895.4371337890625,0.0,2838.963623046875,0.9038224816322328,1.0,0.0,3.0,1.0,0.0
17755500,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8114764094352722,0.3236485421657562,0.2937400937080383,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8955980539321899,0.4403635859489441,0.4187910854816437,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8707989454269409,0.4048853516578674,0.2848528921604156,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8640477061271667,0.3954665958881378,0.376789778470993,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6959226131439209,0.2014591544866562,0.921959638595581,285.0209350585937,284.95001220703125,299.9843139648437,296.7593078613281,298.3585510253906,297.1476135253906,285.02423095703125,1.0,0.5310965776443481,0.6280122995376587,0.6280122995376587,1.0,1.0,-2.756709575653076,1.1728579998016355,1.5838515758514404,0.5511712431907654,0.9528889060020448,0.9528889060020448,0.0,139.82823181152344,169.0,66041.84375,0.0,1847.9044189453125,1.0,279.10174560546875,283.3851623535156,299.7232360839844,304.0249938964844,293.1499938964844,293.1499938964844,279.1499938964844,34240.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334826231002808,1.0,0.0,0.0,3.679948568344116,3.6799724102020255,9.036011761054396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.814453125,0.0,1553.4688720703125,1895.4371337890625,0.0,2780.888671875,0.9126233458518982,1.0,0.0,3.0,1.0,0.0
17755560,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.800411581993103,0.3236859440803528,0.2940261662006378,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8834874033927917,0.4409597814083099,0.4196052253246307,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8591218590736389,0.4050551950931549,0.2851608097553253,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8526566028594971,0.3956902027130127,0.3772543668746948,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6855482459068298,0.2010886669158935,0.9214975237846376,285.0070495605469,284.95001220703125,300.0111389160156,296.77203369140625,298.36968994140625,297.1481018066406,285.0051574707031,1.0,0.5364253520965576,0.6272229552268982,0.6272229552268982,1.0,1.0,-2.758401393890381,1.172993540763855,1.5854079723358154,0.5508732795715332,0.9661303162574768,0.9661303162574768,0.0,147.7229766845703,187.0,66238.46875,0.0,1887.6407470703125,1.0,279.1428527832031,283.3664245605469,299.7495422363281,304.1091003417969,293.1499938964844,293.1499938964844,278.8500061035156,33349.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317061066627502,1.0,0.0,0.0,3.750256538391113,3.7502810955047607,9.384588679495208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13265.1044921875,0.0,1627.2227783203125,1895.4371337890625,0.0,2764.333251953125,0.9257994890213012,1.0,0.0,3.0,1.0,0.0
17755620,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7788880467414856,0.3227784335613251,0.2940707504749298,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8609412312507629,0.4413363933563232,0.4208192825317383,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8376582860946655,0.4044739007949829,0.2854134440422058,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8317861557006836,0.3953837454319,0.3778179287910461,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6662182211875916,0.2000421285629272,0.9203372597694396,284.90338134765625,284.95001220703125,300.064697265625,296.7973937988281,298.38775634765625,297.14208984375,284.90606689453125,1.0,0.5473729372024536,0.6256442666053772,0.6256442666053772,1.0,1.0,-2.7595055103302,1.1721959114074707,1.58730947971344,0.5498427748680115,0.8712533116340637,0.8712533116340637,0.0,164.70555114746094,175.0,66824.4296875,0.0,1969.2579345703125,1.0,278.85699462890625,283.251708984375,299.8089599609375,304.2872009277344,293.1499938964844,293.1499938964844,279.1499938964844,38732.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376718759536743,1.0,0.0,0.0,3.632643461227417,3.632667779922485,8.805192805994011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.25,0.0,1534.2900390625,1895.4371337890625,0.0,2819.97119140625,0.9039458632469176,1.0,0.0,3.0,1.0,0.0
17755680,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7788880467414856,0.3227784335613251,0.2940707504749298,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8609412312507629,0.4413363933563232,0.4208192825317383,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8376582860946655,0.4044739007949829,0.2854134440422058,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8317861557006836,0.3953837454319,0.3778179287910461,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6662182211875916,0.2000421285629272,0.9203372597694396,284.90338134765625,284.95001220703125,300.064697265625,296.7973937988281,298.38775634765625,297.14208984375,284.90606689453125,1.0,0.5473729372024536,0.6256442666053772,0.6256442666053772,1.0,1.0,-2.7595055103302,1.1721959114074707,1.58730947971344,0.5498427748680115,0.8712533116340637,0.8712533116340637,0.0,164.70555114746094,175.0,66824.4296875,0.0,1969.2579345703125,1.0,278.85699462890625,283.251708984375,299.8089599609375,304.2872009277344,293.1499938964844,293.1499938964844,279.1499938964844,38732.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376718759536743,1.0,0.0,0.0,3.632643461227417,3.632667779922485,8.805192805994011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.25,0.0,1534.2900390625,1895.4371337890625,0.0,2819.97119140625,0.9039458632469176,1.0,0.0,3.0,1.0,0.0
17755740,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7735188603401184,0.3228617906570434,0.294059693813324,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8559704422950745,0.4426267743110657,0.4219635426998138,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8325322866439819,0.4048526883125305,0.2856138050556183,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8268308043479919,0.3958839476108551,0.3782413005828857,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6609874367713928,0.1995042264461517,0.918091356754303,285.0107116699219,284.95001220703125,300.11822509765625,296.8226013183594,298.4107971191406,297.1448669433594,285.00830078125,1.0,0.5495849251747131,0.6240655779838562,0.6240655779838562,1.0,1.0,-2.75891637802124,1.1706167459487915,1.5882995128631592,0.5482999086380005,0.9714459180831908,0.9714459180831908,0.0,169.45449829101562,163.0,66344.6953125,0.0,1990.6707763671875,1.0,279.14312744140625,283.36474609375,299.80255126953125,304.1709899902344,293.1499938964844,293.1499938964844,278.8500061035156,33190.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302424550056458,1.0,0.0,0.0,3.758511066436768,3.758535623550415,9.42594567732158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13316.5615234375,0.0,1635.629638671875,1895.4371337890625,0.0,2750.70263671875,0.9274280667304992,1.0,0.0,3.0,1.0,0.0
17755800,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7735188603401184,0.3228617906570434,0.294059693813324,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8559704422950745,0.4426267743110657,0.4219635426998138,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8325322866439819,0.4048526883125305,0.2856138050556183,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8268308043479919,0.3958839476108551,0.3782413005828857,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6609874367713928,0.1995042264461517,0.918091356754303,285.0107116699219,284.95001220703125,300.11822509765625,296.8226013183594,298.4107971191406,297.1448669433594,285.00830078125,1.0,0.5495849251747131,0.6240655779838562,0.6240655779838562,1.0,1.0,-2.75891637802124,1.1706167459487915,1.5882995128631592,0.5482999086380005,0.9714459180831908,0.9714459180831908,0.0,169.45449829101562,163.0,66344.6953125,0.0,1990.6707763671875,1.0,279.14312744140625,283.36474609375,299.80255126953125,304.1709899902344,293.1499938964844,293.1499938964844,278.8500061035156,33190.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302424550056458,1.0,0.0,0.0,3.758511066436768,3.758535623550415,9.42594567732158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13316.5615234375,0.0,1635.629638671875,1895.4371337890625,0.0,2750.70263671875,0.9274280667304992,1.0,0.0,3.0,1.0,0.0
17755860,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7754546403884888,0.3221397399902344,0.293552964925766,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8589777946472168,0.4432148933410644,0.4226372539997101,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8347470760345459,0.4044591784477234,0.2854462563991546,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.829160749912262,0.3957463502883911,0.3782230019569397,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6622218489646912,0.1987507045269012,0.9147132039070128,284.8994140625,284.95001220703125,300.1717224121094,296.8476867675781,298.4298400878906,297.1414794921875,284.902099609375,1.0,0.5473957061767578,0.6223244667053223,0.6223244667053223,1.0,1.0,-2.7548413276672363,1.1672687530517578,1.587572455406189,0.5458517074584961,0.8711147904396057,0.8711147904396057,0.0,167.14486694335938,151.0,66852.9765625,0.0,1973.3514404296875,1.0,278.85693359375,283.2449645996094,299.85986328125,304.3442687988281,293.1499938964844,293.1499938964844,279.1499938964844,38837.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363622426986694,1.0,0.0,0.0,3.639576196670532,3.63960075378418,8.838833309710026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.990234375,0.0,1542.77001953125,1895.4371337890625,0.0,2807.7470703125,0.9055026769638062,1.0,0.0,3.0,1.0,0.0
17755920,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7754546403884888,0.3221397399902344,0.293552964925766,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8589777946472168,0.4432148933410644,0.4226372539997101,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8347470760345459,0.4044591784477234,0.2854462563991546,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.829160749912262,0.3957463502883911,0.3782230019569397,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6622218489646912,0.1987507045269012,0.9147132039070128,284.8994140625,284.95001220703125,300.1717224121094,296.8476867675781,298.4298400878906,297.1414794921875,284.902099609375,1.0,0.5473957061767578,0.6223244667053223,0.6223244667053223,1.0,1.0,-2.7548413276672363,1.1672687530517578,1.587572455406189,0.5458517074584961,0.8711147904396057,0.8711147904396057,0.0,167.14486694335938,151.0,66852.9765625,0.0,1973.3514404296875,1.0,278.85693359375,283.2449645996094,299.85986328125,304.3442687988281,293.1499938964844,293.1499938964844,279.1499938964844,38837.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363622426986694,1.0,0.0,0.0,3.639576196670532,3.63960075378418,8.838833309710026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.990234375,0.0,1542.77001953125,1895.4371337890625,0.0,2807.7470703125,0.9055026769638062,1.0,0.0,3.0,1.0,0.0
17755980,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7829849123954773,0.3224344849586487,0.2933045625686645,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.86796635389328,0.444750428199768,0.423547625541687,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8424579501152039,0.405042439699173,0.2854550778865814,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8368391990661621,0.3964113891124725,0.3783550560474396,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6681939959526062,0.1985046565532684,0.9116392135620116,285.0082397460937,284.95001220703125,300.22515869140625,296.8726501464844,298.45391845703125,297.14678955078125,285.00592041015625,1.0,0.542665421962738,0.6205832958221436,0.6205832958221436,1.0,1.0,-2.752104997634888,1.1645450592041016,1.5875600576400757,0.5435265898704529,0.9701898097991944,0.9701898097991944,0.0,160.36009216308594,139.0,66320.6484375,0.0,1937.2010498046875,1.0,279.1431579589844,283.3604736328125,299.8517150878906,304.2206115722656,293.1499938964844,293.1499938964844,278.8500061035156,33291.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287134766578674,1.0,0.0,0.0,3.760843276977539,3.7608678340911865,9.437647463528264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13336.33203125,0.0,1639.1390380859375,1895.4371337890625,0.0,2736.47265625,0.9280208349227904,1.0,0.0,3.0,1.0,0.0
17756040,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7829849123954773,0.3224344849586487,0.2933045625686645,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.86796635389328,0.444750428199768,0.423547625541687,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8424579501152039,0.405042439699173,0.2854550778865814,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8368391990661621,0.3964113891124725,0.3783550560474396,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6681939959526062,0.1985046565532684,0.9116392135620116,285.0082397460937,284.95001220703125,300.22515869140625,296.8726501464844,298.45391845703125,297.14678955078125,285.00592041015625,1.0,0.542665421962738,0.6205832958221436,0.6205832958221436,1.0,1.0,-2.752104997634888,1.1645450592041016,1.5875600576400757,0.5435265898704529,0.9701898097991944,0.9701898097991944,0.0,160.36009216308594,139.0,66320.6484375,0.0,1937.2010498046875,1.0,279.1431579589844,283.3604736328125,299.8517150878906,304.2206115722656,293.1499938964844,293.1499938964844,278.8500061035156,33291.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287134766578674,1.0,0.0,0.0,3.760843276977539,3.7608678340911865,9.437647463528264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13336.33203125,0.0,1639.1390380859375,1895.4371337890625,0.0,2736.47265625,0.9280208349227904,1.0,0.0,3.0,1.0,0.0
17756100,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7881361246109009,0.3222119808197021,0.2931815683841705,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8740425705909729,0.4452400207519531,0.4240462779998779,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8477420210838318,0.4049950838088989,0.2854719758033752,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8420631885528564,0.3964579403400421,0.3784312903881073,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6724520325660706,0.1982897967100143,0.9103046655654908,284.8672180175781,284.95001220703125,300.2518615722656,296.88507080078125,298.46435546875,297.1468200683594,284.8626403808594,1.0,0.5397568345069885,0.6197127103805542,0.6197127103805542,1.0,1.0,-2.7510693073272705,1.1633156538009644,1.5877537727355957,0.5425115823745728,0.8734021186828613,0.8734021186828613,0.0,156.0648651123047,139.0,67145.921875,0.0,1915.4312744140625,1.0,278.895263671875,283.2039489746094,299.9117736816406,304.4639892578125,293.1499938964844,293.1499938964844,278.8500061035156,37481.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340513706207275,1.0,0.0,0.0,3.729698896408081,3.729723930358887,9.281984034714696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.681640625,0.0,1634.98681640625,1895.4371337890625,0.0,2786.191162109375,0.921904444694519,1.0,0.0,3.0,1.0,0.0
