time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7932383418083191,0.3218379318714142,0.2926889955997467,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8802574872970581,0.4456067383289337,0.4242180585861206,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8531103134155273,0.4047945737838745,0.2852122783660888,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8473933935165405,0.3963574767112732,0.3781816959381103,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6767950654029846,0.1980050653219223,0.9082503914833068,284.8991394042969,284.95001220703125,300.2785339355469,296.8974609375,298.473876953125,297.1452941894531,284.9018249511719,1.0,0.5364668965339661,0.6189152002334595,0.6189152002334595,1.0,1.0,-2.7476048469543457,1.161030650138855,1.5865741968154907,0.5409437417984009,0.8704463243484497,0.8704463243484497,0.0,151.656005859375,127.0,66815.625,0.0,1889.3812255859373,1.0,278.8572082519531,283.2431030273437,299.9088439941406,304.39215087890625,293.1499938964844,293.1499938964844,279.1499938964844,38885.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346484899520874,1.0,0.0,0.0,3.6393558979034415,3.639380216598511,8.837762948132877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.203125,0.0,1542.886474609375,1895.4371337890625,0.0,2791.759521484375,0.9054540395736694,1.0,0.0,3.0,1.0,0.0
17756220,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8016698360443115,0.3220362961292267,0.2923556566238403,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8902923464775085,0.4466992020606994,0.4247289001941681,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8619774580001831,0.4051944613456726,0.2850980460643768,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8561270236968994,0.396769106388092,0.3780858218669891,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6839600801467896,0.1979416459798813,0.9061520099639891,285.0274353027344,284.95001220703125,300.31268310546875,296.9132995605469,298.4894714355469,297.1490478515625,285.0257568359375,1.0,0.5319913029670715,0.6178944110870361,0.6178944110870361,1.0,1.0,-2.745037317276001,1.1589815616607666,1.5860557556152344,0.5392792820930481,0.9663079380989076,0.9663079380989076,0.0,145.21742248535156,127.0,66183.4609375,0.0,1855.282470703125,1.0,279.1217041015625,283.3777770996094,299.8789978027344,304.20684814453125,293.1499938964844,293.1499938964844,279.1499938964844,33333.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276852369308472,1.0,0.0,0.0,3.717334985733032,3.7173593044281006,9.220547667609936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.984375,0.0,1589.061767578125,1895.4371337890625,0.0,2726.908203125,0.919421911239624,1.0,0.0,3.0,1.0,0.0
17756280,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8074755668640137,0.3222103118896484,0.2923794984817505,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8971168994903564,0.4473796188831329,0.4252226948738098,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.868144154548645,0.40549036860466,0.2851966619491577,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.862177848815918,0.3970647156238556,0.3782148659229278,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6889293789863586,0.1979610919952392,0.905464768409729,285.00885009765625,284.95001220703125,300.3318786621094,296.92218017578125,298.4986572265625,297.15191650390625,285.0065612792969,1.0,0.5294319987297058,0.61732017993927,0.61732017993927,1.0,1.0,-2.7451062202453613,1.1585166454315186,1.5865896940231323,0.5387240648269653,0.970309853553772,0.970309853553772,0.0,141.25323486328125,115.0,66298.171875,0.0,1836.838134765625,1.0,279.1431579589844,283.3592834472656,299.90118408203125,304.2694702148437,293.1499938964844,293.1499938964844,278.8500061035156,33285.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269947171211243,1.0,0.0,0.0,3.7606160640716553,3.760640621185303,9.436507752980106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13356.333984375,0.0,1638.826171875,1895.4371337890625,0.0,2720.487548828125,0.9279670715332032,1.0,0.0,3.0,1.0,0.0
17756340,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8229091167449951,0.3217121958732605,0.291771799325943,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.917712926864624,0.4483934938907623,0.4259772896766662,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8860925436019897,0.4053681194782257,0.2849797010421753,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8799198865890503,0.3970737755298614,0.3780155181884765,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7032259702682495,0.1976207196712494,0.9024511575698853,284.89990234375,284.95001220703125,300.3851928710937,296.94677734375,298.5190734863281,297.1513061523437,284.90264892578125,1.0,0.5218918919563293,0.6157251596450806,0.6157251596450806,1.0,1.0,-2.7411670684814453,1.1553038358688354,1.5858633518218994,0.5362717509269714,0.871086061000824,0.871086061000824,0.0,130.50926208496094,103.0,66810.1484375,0.0,1780.614013671875,1.0,278.85693359375,283.241943359375,299.9584045410156,304.4420166015625,293.1499938964844,293.1499938964844,279.1499938964844,38864.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329923748970032,1.0,0.0,0.0,3.639730453491211,3.6397550106048575,8.839582505970611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.5771484375,0.0,1543.1483154296875,1895.4371337890625,0.0,2776.31884765625,0.9055817723274232,1.0,0.0,3.0,1.0,0.0
17756400,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8229091167449951,0.3217121958732605,0.291771799325943,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.917712926864624,0.4483934938907623,0.4259772896766662,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8860925436019897,0.4053681194782257,0.2849797010421753,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8799198865890503,0.3970737755298614,0.3780155181884765,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7032259702682495,0.1976207196712494,0.9024511575698853,284.89990234375,284.95001220703125,300.3851928710937,296.94677734375,298.5190734863281,297.1513061523437,284.90264892578125,1.0,0.5218918919563293,0.6157251596450806,0.6157251596450806,1.0,1.0,-2.7411670684814453,1.1553038358688354,1.5858633518218994,0.5362717509269714,0.871086061000824,0.871086061000824,0.0,130.50926208496094,103.0,66810.1484375,0.0,1780.614013671875,1.0,278.85693359375,283.241943359375,299.9584045410156,304.4420166015625,293.1499938964844,293.1499938964844,279.1499938964844,38864.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329923748970032,1.0,0.0,0.0,3.639730453491211,3.6397550106048575,8.839582505970611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.5771484375,0.0,1543.1483154296875,1895.4371337890625,0.0,2776.31884765625,0.9055817723274232,1.0,0.0,3.0,1.0,0.0
17756460,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8424145579338074,0.3221796154975891,0.2915038168430328,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.945916473865509,0.4502896070480346,0.4270564913749695,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9098133444786072,0.4061910510063171,0.2850173413753509,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9031626582145692,0.3978499472141266,0.3780656158924103,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7207229733467102,0.1977004110813141,0.9000327587127686,285.0098876953125,284.95001220703125,300.4384765625,296.97125244140625,298.5440673828125,297.1584167480469,285.007568359375,1.0,0.5140538215637207,0.6141932010650635,0.6141932010650635,1.0,1.0,-2.7393338680267334,1.15312397480011,1.586209774017334,0.5341978073120117,0.9716401100158693,0.9716401100158693,0.0,118.95211791992188,91.0,66308.7265625,0.0,1723.8887939453125,1.0,279.1431579589844,283.3579406738281,299.9505920410156,304.32049560546875,293.1499938964844,293.1499938964844,278.8500061035156,33253.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253957629203796,1.0,0.0,0.0,3.762463092803955,3.7624878883361816,9.445779483030492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13383.6171875,0.0,1640.7449951171875,1895.4371337890625,0.0,2705.6279296875,0.9283661842346193,1.0,0.0,3.0,1.0,0.0
17756520,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8424145579338074,0.3221796154975891,0.2915038168430328,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.945916473865509,0.4502896070480346,0.4270564913749695,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9098133444786072,0.4061910510063171,0.2850173413753509,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9031626582145692,0.3978499472141266,0.3780656158924103,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7207229733467102,0.1977004110813141,0.9000327587127686,285.0098876953125,284.95001220703125,300.4384765625,296.97125244140625,298.5440673828125,297.1584167480469,285.007568359375,1.0,0.5140538215637207,0.6141932010650635,0.6141932010650635,1.0,1.0,-2.7393338680267334,1.15312397480011,1.586209774017334,0.5341978073120117,0.9716401100158693,0.9716401100158693,0.0,118.95211791992188,91.0,66308.7265625,0.0,1723.8887939453125,1.0,279.1431579589844,283.3579406738281,299.9505920410156,304.32049560546875,293.1499938964844,293.1499938964844,278.8500061035156,33253.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253957629203796,1.0,0.0,0.0,3.762463092803955,3.7624878883361816,9.445779483030492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13383.6171875,0.0,1640.7449951171875,1895.4371337890625,0.0,2705.6279296875,0.9283661842346193,1.0,0.0,3.0,1.0,0.0
17756580,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8662739992141724,0.321765661239624,0.2909495234489441,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9756481051445008,0.4513993263244629,0.4278807938098907,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9408851861953736,0.4061885774135589,0.2848659157752991,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9335262179374696,0.3979214131832123,0.3779009282588959,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7399155497550964,0.1974607110023498,0.8973696827888489,284.89990234375,284.95001220703125,300.4917297363281,296.9956359863281,298.5645446777344,297.1581115722656,284.9026794433594,1.0,0.506017804145813,0.6126612424850464,0.6126612424850464,1.0,1.0,-2.736084222793579,1.150259256362915,1.585824966430664,0.5319048762321472,0.8720820546150208,0.8720820546150208,0.0,107.55870056152344,79.0,66839.9140625,0.0,1665.9227294921875,1.0,278.8569030761719,283.2393798828125,300.00762939453125,304.494384765625,293.1499938964844,293.1499938964844,279.1499938964844,38834.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831470787525177,1.0,0.0,0.0,3.643425703048706,3.6434500217437744,8.857539910422929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.30078125,0.0,1547.0362548828125,1895.4371337890625,0.0,2762.1416015625,0.906371772289276,1.0,0.0,3.0,1.0,0.0
17756640,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8662739992141724,0.321765661239624,0.2909495234489441,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9756481051445008,0.4513993263244629,0.4278807938098907,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9408851861953736,0.4061885774135589,0.2848659157752991,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9335262179374696,0.3979214131832123,0.3779009282588959,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7399155497550964,0.1974607110023498,0.8973696827888489,284.89990234375,284.95001220703125,300.4917297363281,296.9956359863281,298.5645446777344,297.1581115722656,284.9026794433594,1.0,0.506017804145813,0.6126612424850464,0.6126612424850464,1.0,1.0,-2.736084222793579,1.150259256362915,1.585824966430664,0.5319048762321472,0.8720820546150208,0.8720820546150208,0.0,107.55870056152344,79.0,66839.9140625,0.0,1665.9227294921875,1.0,278.8569030761719,283.2393798828125,300.00762939453125,304.494384765625,293.1499938964844,293.1499938964844,279.1499938964844,38834.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831470787525177,1.0,0.0,0.0,3.643425703048706,3.6434500217437744,8.857539910422929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.30078125,0.0,1547.0362548828125,1895.4371337890625,0.0,2762.1416015625,0.906371772289276,1.0,0.0,3.0,1.0,0.0
17756700,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8811314702033997,0.3219538629055023,0.2906727492809295,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.990439474582672,0.4523130357265472,0.428291380405426,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9587393403053284,0.4065700769424438,0.284788578748703,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9517499208450316,0.3982613086700439,0.3777983784675598,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7516672015190125,0.1974914222955703,0.8959492444992065,285.025146484375,284.95001220703125,300.5183410644531,297.0077819824219,298.5765075683594,297.1609191894531,285.0285949707031,1.0,0.5018979907035828,0.6118952631950378,0.6118952631950378,1.0,1.0,-2.73431658744812,1.1487715244293213,1.5855451822280884,0.5306297540664673,0.959122121334076,0.959122121334076,0.0,101.7568359375,79.0,66145.6953125,0.0,1636.2984619140625,1.0,279.1020812988281,283.3758850097656,299.97393798828125,304.2876892089844,293.1499938964844,293.1499938964844,279.1499938964844,34113.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255149722099304,1.0,0.0,0.0,3.693979024887085,3.694003105163574,9.105045819524094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.7216796875,0.0,1568.365478515625,1895.4371337890625,0.0,2706.7353515625,0.915647029876709,1.0,0.0,3.0,1.0,0.0
17756760,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8971335887908936,0.3222907483577728,0.290763795375824,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.4534934759140014,0.4224989712238312,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9757124781608582,0.4071128964424133,0.2849962711334228,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9693560004234314,0.3987401723861694,0.3780217468738556,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7644739151000977,0.1976087093353271,0.8954136967658997,285.008544921875,284.95001220703125,300.5449523925781,297.0199279785156,298.58935546875,297.16552734375,285.0053100585937,1.0,0.4976315498352051,0.6111323833465576,0.6111323833465576,1.0,1.0,-2.7303452491760254,1.146245360374451,1.5840998888015747,0.5290015935897827,0.971817433834076,0.971817433834076,0.0,96.36077117919922,97.0,66281.3203125,0.0,1603.662353515625,1.0,279.1429748535156,283.3536682128906,299.99951171875,304.3719787597656,293.1499938964844,293.1499938964844,278.8500061035156,33261.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239498734474182,1.0,0.0,0.0,3.765445947647095,3.765470504760742,9.460761702939636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13406.11328125,0.0,1644.301513671875,1895.4371337890625,0.0,2692.2001953125,0.929153323173523,1.0,0.0,3.0,1.0,0.0
17756820,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8964805006980896,0.3218578696250915,0.2906192243099212,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.4561346173286438,0.4231847524642944,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9754393100738524,0.4071508347988128,0.2852013111114502,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9690666794776917,0.3987990021705627,0.378290057182312,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7639362812042236,0.1973896622657776,0.8949699997901917,284.9033203125,284.95001220703125,300.5981750488281,297.0440673828125,298.61328125,297.1712341308594,284.9062194824219,1.0,0.4982055127620697,0.6096065044403076,0.6096065044403076,1.0,1.0,-2.728013038635254,1.14384126663208,1.5841717720031738,0.5265344381332397,0.8721261620521545,0.8721261620521545,0.0,96.40512084960938,115.0,66747.4375,0.0,1602.2957763671875,1.0,278.8576354980469,283.2417297363281,300.05340576171875,304.5313720703125,293.1499938964844,293.1499938964844,279.1499938964844,38828.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294931054115295,1.0,0.0,0.0,3.637304782867432,3.6373291015625,8.827803412714275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.5556640625,0.0,1540.177001953125,1895.4371337890625,0.0,2743.7275390625,0.9050950407981871,1.0,0.0,3.0,1.0,0.0
17756880,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8964805006980896,0.3218578696250915,0.2906192243099212,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.4561346173286438,0.4231847524642944,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9754393100738524,0.4071508347988128,0.2852013111114502,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9690666794776917,0.3987990021705627,0.378290057182312,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7639362812042236,0.1973896622657776,0.8949699997901917,284.9033203125,284.95001220703125,300.5981750488281,297.0440673828125,298.61328125,297.1712341308594,284.9062194824219,1.0,0.4982055127620697,0.6096065044403076,0.6096065044403076,1.0,1.0,-2.728013038635254,1.14384126663208,1.5841717720031738,0.5265344381332397,0.8721261620521545,0.8721261620521545,0.0,96.40512084960938,115.0,66747.4375,0.0,1602.2957763671875,1.0,278.8576354980469,283.2417297363281,300.05340576171875,304.5313720703125,293.1499938964844,293.1499938964844,279.1499938964844,38828.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294931054115295,1.0,0.0,0.0,3.637304782867432,3.6373291015625,8.827803412714275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.5556640625,0.0,1540.177001953125,1895.4371337890625,0.0,2743.7275390625,0.9050950407981871,1.0,0.0,3.0,1.0,0.0
17756940,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.880460262298584,0.3224019408226013,0.2910729050636291,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9926603436470032,0.4576824903488159,0.433538943529129,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.95881450176239,0.4081808626651764,0.285883218050003,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.951689064502716,0.3996607065200805,0.3790996372699737,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7508722543716431,0.1975551694631576,0.8962373733520508,285.0264587402344,284.95001220703125,300.6513671875,297.0681457519531,298.6372375488281,297.1757507324219,285.0237731933594,1.0,0.5046639442443848,0.6080806255340576,0.6080806255340576,1.0,1.0,-2.743782520294189,1.1496409177780151,1.5941416025161743,0.5286040902137756,0.9884588718414308,0.9884588718414308,0.0,102.44364166259766,133.0,66635.046875,0.0,1653.6346435546875,1.0,279.14324951171875,283.3627624511719,300.0507202148437,304.4380187988281,293.1499938964844,293.1499938964844,278.8500061035156,32758.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225147724151611,1.0,0.0,0.0,3.7774174213409424,3.77744197845459,9.521014590063714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13505.44921875,0.0,1654.5018310546875,1895.4371337890625,0.0,2678.8828125,0.9314667582511902,1.0,0.0,3.0,1.0,0.0
17757000,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.880460262298584,0.3224019408226013,0.2910729050636291,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9926603436470032,0.4576824903488159,0.433538943529129,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.95881450176239,0.4081808626651764,0.285883218050003,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.951689064502716,0.3996607065200805,0.3790996372699737,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7508722543716431,0.1975551694631576,0.8962373733520508,285.0264587402344,284.95001220703125,300.6513671875,297.0681457519531,298.6372375488281,297.1757507324219,285.0237731933594,1.0,0.5046639442443848,0.6080806255340576,0.6080806255340576,1.0,1.0,-2.743782520294189,1.1496409177780151,1.5941416025161743,0.5286040902137756,0.9884588718414308,0.9884588718414308,0.0,102.44364166259766,133.0,66635.046875,0.0,1653.6346435546875,1.0,279.14324951171875,283.3627624511719,300.0507202148437,304.4380187988281,293.1499938964844,293.1499938964844,278.8500061035156,32758.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225147724151611,1.0,0.0,0.0,3.7774174213409424,3.77744197845459,9.521014590063714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13505.44921875,0.0,1654.5018310546875,1895.4371337890625,0.0,2678.8828125,0.9314667582511902,1.0,0.0,3.0,1.0,0.0
17757060,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8511149287223816,0.3218263983726501,0.2913170456886291,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9632048010826112,0.458177775144577,0.4346399903297424,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9230289459228516,0.4081783890724182,0.2864600419998169,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9156133532524108,0.3996267020702362,0.3798157572746277,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7275177836418152,0.1972032040357589,0.8976985216140747,284.9017333984375,284.95001220703125,300.7045288085937,297.0921325683594,298.6546630859375,297.17022705078125,284.90460205078125,1.0,0.513737678527832,0.6064223051071167,0.6064223051071167,1.0,1.0,-2.7492516040802,1.150580883026123,1.5986707210540771,0.5281476378440857,0.8857341408729553,0.8857341408729553,0.0,114.80663299560548,151.0,67453.7734375,0.0,1719.26953125,1.0,278.856689453125,283.2264709472656,300.10986328125,304.63751220703125,293.1499938964844,293.1499938964844,279.1499938964844,38281.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298134803771973,1.0,0.0,0.0,3.687417507171631,3.6874423027038574,9.07272806216497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.5576171875,0.0,1592.4461669921875,1895.4371337890625,0.0,2746.70947265625,0.9156150221824646,1.0,0.0,3.0,1.0,0.0
17757120,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8511149287223816,0.3218263983726501,0.2913170456886291,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9632048010826112,0.458177775144577,0.4346399903297424,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9230289459228516,0.4081783890724182,0.2864600419998169,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9156133532524108,0.3996267020702362,0.3798157572746277,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7275177836418152,0.1972032040357589,0.8976985216140747,284.9017333984375,284.95001220703125,300.7045288085937,297.0921325683594,298.6546630859375,297.17022705078125,284.90460205078125,1.0,0.513737678527832,0.6064223051071167,0.6064223051071167,1.0,1.0,-2.7492516040802,1.150580883026123,1.5986707210540771,0.5281476378440857,0.8857341408729553,0.8857341408729553,0.0,114.80663299560548,151.0,67453.7734375,0.0,1719.26953125,1.0,278.856689453125,283.2264709472656,300.10986328125,304.63751220703125,293.1499938964844,293.1499938964844,279.1499938964844,38281.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298134803771973,1.0,0.0,0.0,3.687417507171631,3.6874423027038574,9.07272806216497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.5576171875,0.0,1592.4461669921875,1895.4371337890625,0.0,2746.70947265625,0.9156150221824646,1.0,0.0,3.0,1.0,0.0
17757180,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8255025148391724,0.3220889866352081,0.2918380498886108,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.929960548877716,0.4598167538642883,0.4364362061023712,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8915349841117859,0.4090232849121094,0.2872639298439026,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8850643634796143,0.400255024433136,0.380749374628067,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7048646211624146,0.1971192061901092,0.8994901776313782,285.0220031738281,284.95001220703125,300.7577209472656,297.1159973144531,298.6772155761719,297.1734313964844,285.0198974609375,1.0,0.5243182182312012,0.604763925075531,0.604763925075531,1.0,1.0,-2.756269931793213,1.1522136926651,1.6040562391281128,0.5279428362846375,0.997799277305603,0.997799277305603,0.0,129.36956787109375,169.0,67098.6328125,0.0,1798.1806640625,1.0,279.1435546875,283.3497009277344,300.1001892089844,304.52374267578125,293.1499938964844,293.1499938964844,278.8500061035156,32992.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232016563415527,1.0,0.0,0.0,3.815114974975586,3.81514024734497,9.711997108752255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13631.779296875,0.0,1701.220703125,1895.4371337890625,0.0,2685.255859375,0.940137267112732,1.0,0.0,3.0,1.0,0.0
17757240,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8255025148391724,0.3220889866352081,0.2918380498886108,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.929960548877716,0.4598167538642883,0.4364362061023712,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8915349841117859,0.4090232849121094,0.2872639298439026,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8850643634796143,0.400255024433136,0.380749374628067,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7048646211624146,0.1971192061901092,0.8994901776313782,285.0220031738281,284.95001220703125,300.7577209472656,297.1159973144531,298.6772155761719,297.1734313964844,285.0198974609375,1.0,0.5243182182312012,0.604763925075531,0.604763925075531,1.0,1.0,-2.756269931793213,1.1522136926651,1.6040562391281128,0.5279428362846375,0.997799277305603,0.997799277305603,0.0,129.36956787109375,169.0,67098.6328125,0.0,1798.1806640625,1.0,279.1435546875,283.3497009277344,300.1001892089844,304.52374267578125,293.1499938964844,293.1499938964844,278.8500061035156,32992.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232016563415527,1.0,0.0,0.0,3.815114974975586,3.81514024734497,9.711997108752255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13631.779296875,0.0,1701.220703125,1895.4371337890625,0.0,2685.255859375,0.940137267112732,1.0,0.0,3.0,1.0,0.0
17757300,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8138118386268616,0.3218355774879455,0.2921490967273712,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.914240539073944,0.4603390991687774,0.4374586045742035,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8779898881912231,0.4090951085090637,0.287722647190094,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8716416954994202,0.4002705216407776,0.381281167268753,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6936671733856201,0.1969255805015564,0.9006007313728333,284.8764038085937,284.95001220703125,300.7843017578125,297.1278991699219,298.6868591308594,297.17236328125,284.8706359863281,1.0,0.5300054550170898,0.6039347648620605,0.6039347648620605,1.0,1.0,-2.760401964187622,1.1532864570617676,1.6071155071258545,0.5280837416648865,0.9021518230438232,0.9021518230438232,0.0,137.28575134277344,169.0,68129.3359375,0.0,1841.7235107421875,1.0,278.8938903808594,283.18414306640625,300.15936279296875,304.7791748046875,293.1499938964844,293.1499938964844,278.8500061035156,36545.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289998173713684,1.0,0.0,0.0,3.8028173446655273,3.8028430938720703,9.649487537899404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13179.736328125,0.0,1714.1783447265625,1895.4371337890625,0.0,2739.13671875,0.9379799962043762,1.0,0.0,3.0,1.0,0.0
17757360,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.801253080368042,0.3213610351085663,0.2920803129673004,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8996676802635193,0.460671067237854,0.4381347894668579,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8646106719970703,0.4089487791061401,0.2878976464271545,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8584767580032349,0.4000820815563202,0.3814824223518371,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6824085712432861,0.1966012418270111,0.900907039642334,284.8960876464844,284.95001220703125,300.8108825683594,297.1398010253906,298.6950988769531,297.16912841796875,284.8995056152344,1.0,0.5357159376144409,0.6030566096305847,0.6030566096305847,1.0,1.0,-2.7619545459747314,1.1531347036361694,1.6088199615478516,0.5275601744651794,0.8916334509849548,0.8916334509849548,0.0,145.8377227783203,187.0,67915.2421875,0.0,1884.38427734375,1.0,278.8563537597656,283.2118225097656,300.1568603515625,304.7179260253906,293.1499938964844,293.1499938964844,279.1499938964844,38449.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830197274684906,1.0,0.0,0.0,3.724164724349976,3.72418999671936,9.254459314433916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.3203125,0.0,1635.953857421875,1895.4371337890625,0.0,2750.2822265625,0.923811972141266,1.0,0.0,3.0,1.0,0.0
17757420,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.785322368144989,0.3214676976203918,0.2923367023468017,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.882445752620697,0.4618992507457733,0.4394729137420654,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.848483145236969,0.4095231592655182,0.2884212136268616,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8425881266593933,0.4004491567611694,0.382051944732666,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.6684818267822266,0.1964402645826339,0.9018579125404358,285.0356140136719,284.95001220703125,300.8491516113281,297.1568908691406,298.7110290527344,297.1712646484375,285.0338439941406,1.0,0.5441222190856934,0.60179203748703,0.60179203748703,1.0,1.0,-2.766319990158081,1.1538888216018677,1.6124310493469238,0.5271748900413513,1.0,1.0,0.0,158.1185760498047,187.0,67378.4765625,0.0,1949.1053466796875,1.0,279.1304626464844,283.3548889160156,300.1295166015625,304.54937744140625,293.1499938964844,293.1499938964844,279.1499938964844,33114.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235846757888794,1.0,0.0,0.0,3.813114643096924,3.8131396770477295,9.70181531556591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.3115234375,0.0,1699.76806640625,1895.4371337890625,0.0,2688.810546875,0.9404028058052064,1.0,0.0,3.0,1.0,0.0
17757480,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.77996826171875,0.3215493261814117,0.2926038205623626,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8766516447067261,0.462420105934143,0.4401617050170898,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8431486487388611,0.4097979068756103,0.2887580096721649,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8373045325279236,0.4006359577178955,0.3824222087860107,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6638168096542358,0.1964064240455627,0.9025865793228148,285.0248413085937,284.95001220703125,300.8640441894531,297.1635131835937,298.7175598144531,297.1726379394531,285.0232849121094,1.0,0.5474753379821777,0.6013002991676331,0.6013002991676331,1.0,1.0,-2.769193649291992,1.1547093391418457,1.6144843101501465,0.5273181200027466,1.0,1.0,0.0,162.85044860839844,175.0,67504.921875,0.0,1975.9879150390625,1.0,279.14373779296875,283.3437805175781,300.14697265625,304.599609375,293.1499938964844,293.1499938964844,278.8500061035156,33255.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234379887580872,1.0,0.0,0.0,3.843007326126098,3.843032836914064,9.85452516033547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13743.0625,0.0,1737.064453125,1895.4371337890625,0.0,2687.44921875,0.9466447830200196,1.0,0.0,3.0,1.0,0.0
17757540,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7735540270805359,0.3208096623420715,0.2924137413501739,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8705533146858215,0.4633139073848724,0.4414800405502319,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8371978402137756,0.4097757339477539,0.2891044616699219,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8313226699829102,0.4004322588443756,0.382689356803894,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6582105755805969,0.1958372145891189,0.9016674757003784,284.89324951171875,284.95001220703125,300.9172058105469,297.1871337890625,298.7350769042969,297.1685485839844,284.8957214355469,1.0,0.5503071546554565,0.5995439887046814,0.5995439887046814,1.0,1.0,-2.7701961994171143,1.153388261795044,1.6168078184127808,0.5258061289787292,0.8968508839607239,0.8968508839607239,0.0,168.3610382080078,163.0,68271.65625,0.0,2003.6070556640625,1.0,278.8568420410156,283.1996459960937,300.2026672363281,304.7908020019531,293.1499938964844,293.1499938964844,279.1499938964844,38433.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301990032196045,1.0,0.0,0.0,3.7552216053009033,3.755247116088867,9.409453696207492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.7919921875,0.0,1672.1495361328125,1895.4371337890625,0.0,2750.29833984375,0.9306317567825316,1.0,0.0,3.0,1.0,0.0
17757600,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7735540270805359,0.3208096623420715,0.2924137413501739,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8705533146858215,0.4633139073848724,0.4414800405502319,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8371978402137756,0.4097757339477539,0.2891044616699219,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8313226699829102,0.4004322588443756,0.382689356803894,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6582105755805969,0.1958372145891189,0.9016674757003784,284.89324951171875,284.95001220703125,300.9172058105469,297.1871337890625,298.7350769042969,297.1685485839844,284.8957214355469,1.0,0.5503071546554565,0.5995439887046814,0.5995439887046814,1.0,1.0,-2.7701961994171143,1.153388261795044,1.6168078184127808,0.5258061289787292,0.8968508839607239,0.8968508839607239,0.0,168.3610382080078,163.0,68271.65625,0.0,2003.6070556640625,1.0,278.8568420410156,283.1996459960937,300.2026672363281,304.7908020019531,293.1499938964844,293.1499938964844,279.1499938964844,38433.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301990032196045,1.0,0.0,0.0,3.7552216053009033,3.755247116088867,9.409453696207492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12179.7919921875,0.0,1672.1495361328125,1895.4371337890625,0.0,2750.29833984375,0.9306317567825316,1.0,0.0,3.0,1.0,0.0
17757660,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7761247158050537,0.3210922479629516,0.2922802567481994,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8744754195213318,0.4651993215084076,0.4428443610668182,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8402572870254517,0.4107870161533355,0.2894962728023529,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8341204524040222,0.4010262787342071,0.3828942477703094,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6600838303565979,0.1957129091024398,0.8999230265617371,285.0208435058594,284.95001220703125,300.97039794921875,297.210693359375,298.7578125,297.1733703613281,285.01910400390625,1.0,0.5486014485359192,0.5978503227233887,0.5978503227233887,1.0,1.0,-2.770289421081543,1.151728868484497,1.618560552597046,0.5239176750183105,1.0,1.0,0.0,165.9519500732422,151.0,67663.21875,0.0,1992.3897705078125,1.0,279.1439819335937,283.3344116210937,300.1921081542969,304.6602783203125,293.1499938964844,293.1499938964844,278.8500061035156,33560.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230814337730408,1.0,0.0,0.0,3.8610644340515137,3.8610901832580566,9.947349326466792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13805.0556640625,0.0,1761.605712890625,1895.4371337890625,0.0,2684.14013671875,0.9508131742477416,1.0,0.0,3.0,1.0,0.0
17757720,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7761247158050537,0.3210922479629516,0.2922802567481994,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8744754195213318,0.4651993215084076,0.4428443610668182,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8402572870254517,0.4107870161533355,0.2894962728023529,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8341204524040222,0.4010262787342071,0.3828942477703094,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6600838303565979,0.1957129091024398,0.8999230265617371,285.0208435058594,284.95001220703125,300.97039794921875,297.210693359375,298.7578125,297.1733703613281,285.01910400390625,1.0,0.5486014485359192,0.5978503227233887,0.5978503227233887,1.0,1.0,-2.770289421081543,1.151728868484497,1.618560552597046,0.5239176750183105,1.0,1.0,0.0,165.9519500732422,151.0,67663.21875,0.0,1992.3897705078125,1.0,279.1439819335937,283.3344116210937,300.1921081542969,304.6602783203125,293.1499938964844,293.1499938964844,278.8500061035156,33560.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230814337730408,1.0,0.0,0.0,3.8610644340515137,3.8610901832580566,9.947349326466792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13805.0556640625,0.0,1761.605712890625,1895.4371337890625,0.0,2684.14013671875,0.9508131742477416,1.0,0.0,3.0,1.0,0.0
17757780,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7829116582870483,0.3205081820487976,0.2917889952659607,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8833398222923279,0.4663469791412353,0.4439252912998199,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8477264642715454,0.4110214710235595,0.2896729409694671,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8412017226219177,0.4009113013744354,0.3827806115150451,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6657112836837769,0.1953210085630417,0.8975390791893005,284.89019775390625,284.95001220703125,301.0235900878906,297.2341613769531,298.7762756347656,297.1712951660156,284.8927001953125,1.0,0.5442721843719482,0.596156656742096,0.596156656742096,1.0,1.0,-2.768216609954834,1.1490437984466553,1.6191729307174685,0.5216675400733948,0.8959764838218689,0.8959764838218689,0.0,159.72579956054688,139.0,68347.0,0.0,1959.701904296875,1.0,278.8568115234375,283.19287109375,300.2471008300781,304.8424377441406,293.1499938964844,293.1499938964844,279.1499938964844,38655.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292900323867798,1.0,0.0,0.0,3.764878034591675,3.764903545379639,9.457908163312824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.7900390625,0.0,1685.263671875,1895.4371337890625,0.0,2741.83740234375,0.9329000115394592,1.0,0.0,3.0,1.0,0.0
17757840,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7829116582870483,0.3205081820487976,0.2917889952659607,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8833398222923279,0.4663469791412353,0.4439252912998199,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8477264642715454,0.4110214710235595,0.2896729409694671,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8412017226219177,0.4009113013744354,0.3827806115150451,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6657112836837769,0.1953210085630417,0.8975390791893005,284.89019775390625,284.95001220703125,301.0235900878906,297.2341613769531,298.7762756347656,297.1712951660156,284.8927001953125,1.0,0.5442721843719482,0.596156656742096,0.596156656742096,1.0,1.0,-2.768216609954834,1.1490437984466553,1.6191729307174685,0.5216675400733948,0.8959764838218689,0.8959764838218689,0.0,159.72579956054688,139.0,68347.0,0.0,1959.701904296875,1.0,278.8568115234375,283.19287109375,300.2471008300781,304.8424377441406,293.1499938964844,293.1499938964844,279.1499938964844,38655.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292900323867798,1.0,0.0,0.0,3.764878034591675,3.764903545379639,9.457908163312824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.7900390625,0.0,1685.263671875,1895.4371337890625,0.0,2741.83740234375,0.9329000115394592,1.0,0.0,3.0,1.0,0.0
17757900,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.787672758102417,0.3206157386302948,0.291484534740448,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8893622159957886,0.467303067445755,0.444415271282196,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8529114127159119,0.4115367233753204,0.2897195816040039,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8461280465126038,0.4011593163013458,0.3826417326927185,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6697058081626892,0.1952859908342361,0.8960893154144287,285.0262756347656,284.95001220703125,301.0501708984375,297.2458801269531,298.7873840332031,297.1734924316406,285.0304260253906,1.0,0.5414329171180725,0.595309853553772,0.595309853553772,1.0,1.0,-2.7665812969207764,1.1474379301071167,1.61914324760437,0.5203065872192383,0.988682746887207,0.988682746887207,0.0,155.61798095703125,139.0,67550.6171875,0.0,1937.74609375,1.0,279.1048278808594,283.3423156738281,300.2130126953125,304.6273498535156,293.1499938964844,293.1499938964844,279.1499938964844,34409.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234369158744812,1.0,0.0,0.0,3.803834915161133,3.8038601875305176,9.65465119406872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.7470703125,0.0,1698.7423095703125,1895.4371337890625,0.0,2687.439208984375,0.940438747406006,1.0,0.0,3.0,1.0,0.0
17757960,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7941747903823853,0.3209428191184997,0.291546881198883,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8972337245941162,0.4684703946113586,0.4452694952487945,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8598832488059998,0.4122902452945709,0.2900562882423401,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8527434468269348,0.4016074240207672,0.382819652557373,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6751479506492615,0.1953828781843185,0.8954137563705444,285.020263671875,284.95001220703125,301.0767822265625,297.257568359375,298.79998779296875,297.1779479980469,285.0187683105469,1.0,0.5384225249290466,0.594544529914856,0.594544529914856,1.0,1.0,-2.767486810684204,1.147054672241211,1.6204321384429932,0.5196327567100525,1.0,1.0,0.0,150.74111938476562,127.0,67710.4140625,0.0,1916.1656494140625,1.0,279.1437683105469,283.3307189941406,300.23760986328125,304.709716796875,293.1499938964844,293.1499938964844,278.8500061035156,33649.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218955993652344,1.0,0.0,0.0,3.866563558578491,3.866589307785034,9.97570396066294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13838.0654296875,0.0,1769.0906982421875,1895.4371337890625,0.0,2673.1396484375,0.952208399772644,1.0,0.0,3.0,1.0,0.0
