time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8078480958938599,0.3205024302005768,0.291046679019928,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9147536158561708,0.4697768986225128,0.446366548538208,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8750724196434021,0.41274493932724,0.2902826964855194,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8672464489936829,0.4015991389751434,0.3826587200164795,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6870124936103821,0.1951545625925064,0.8930884599685669,284.8905944824219,284.95001220703125,301.1300048828125,297.2808837890625,298.8191223144531,297.17694091796875,284.8930358886719,1.0,0.5317180752754211,0.5930138826370239,0.5930138826370239,1.0,1.0,-2.7654953002929688,1.144542574882507,1.620952844619751,0.5175447463989258,0.8968170285224915,0.8968170285224915,0.0,140.77232360839844,115.0,68397.625,0.0,1866.046875,1.0,278.8568725585937,283.1897277832031,300.2931823730469,304.892822265625,293.1499938964844,293.1499938964844,279.1499938964844,38668.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279733061790466,1.0,0.0,0.0,3.77042007446289,3.7704458236694336,9.485773944106768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.2646484375,0.0,1691.94091796875,1895.4371337890625,0.0,2729.58740234375,0.9341051578521729,1.0,0.0,3.0,1.0,0.0
17758080,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8078480958938599,0.3205024302005768,0.291046679019928,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9147536158561708,0.4697768986225128,0.446366548538208,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8750724196434021,0.41274493932724,0.2902826964855194,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8672464489936829,0.4015991389751434,0.3826587200164795,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6870124936103821,0.1951545625925064,0.8930884599685669,284.8905944824219,284.95001220703125,301.1300048828125,297.2808837890625,298.8191223144531,297.17694091796875,284.8930358886719,1.0,0.5317180752754211,0.5930138826370239,0.5930138826370239,1.0,1.0,-2.7654953002929688,1.144542574882507,1.620952844619751,0.5175447463989258,0.8968170285224915,0.8968170285224915,0.0,140.77232360839844,115.0,68397.625,0.0,1866.046875,1.0,278.8568725585937,283.1897277832031,300.2931823730469,304.892822265625,293.1499938964844,293.1499938964844,279.1499938964844,38668.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279733061790466,1.0,0.0,0.0,3.77042007446289,3.7704458236694336,9.485773944106768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.2646484375,0.0,1691.94091796875,1895.4371337890625,0.0,2729.58740234375,0.9341051578521729,1.0,0.0,3.0,1.0,0.0
17758140,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8245940208435059,0.3210537731647491,0.290835976600647,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9391803741455078,0.4720247983932495,0.4477507472038269,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8951966166496277,0.4142084121704101,0.2907432019710541,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8865861296653748,0.4023888707160949,0.3827056288719177,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.702538013458252,0.1953489780426025,0.891193151473999,285.02252197265625,284.95001220703125,301.1832580566406,297.3041687011719,298.8432922363281,297.184326171875,285.0212707519531,1.0,0.5244902968406677,0.5914832949638367,0.5914832949638367,1.0,1.0,-2.7652297019958496,1.142820954322815,1.6224088668823242,0.5156845450401306,1.0,1.0,0.0,129.6663055419922,103.0,67758.5859375,0.0,1813.28759765625,1.0,279.14361572265625,283.32965087890625,300.284423828125,304.760986328125,293.1499938964844,293.1499938964844,278.8500061035156,33746.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205980658531189,1.0,0.0,0.0,3.869821548461914,3.869847297668457,9.992522791435476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13872.08984375,0.0,1773.8826904296875,1895.4371337890625,0.0,2661.111083984375,0.952976644039154,1.0,0.0,3.0,1.0,0.0
17758200,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8245940208435059,0.3210537731647491,0.290835976600647,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9391803741455078,0.4720247983932495,0.4477507472038269,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8951966166496277,0.4142084121704101,0.2907432019710541,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8865861296653748,0.4023888707160949,0.3827056288719177,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.702538013458252,0.1953489780426025,0.891193151473999,285.02252197265625,284.95001220703125,301.1832580566406,297.3041687011719,298.8432922363281,297.184326171875,285.0212707519531,1.0,0.5244902968406677,0.5914832949638367,0.5914832949638367,1.0,1.0,-2.7652297019958496,1.142820954322815,1.6224088668823242,0.5156845450401306,1.0,1.0,0.0,129.6663055419922,103.0,67758.5859375,0.0,1813.28759765625,1.0,279.14361572265625,283.32965087890625,300.284423828125,304.760986328125,293.1499938964844,293.1499938964844,278.8500061035156,33746.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205980658531189,1.0,0.0,0.0,3.869821548461914,3.869847297668457,9.992522791435476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13872.08984375,0.0,1773.8826904296875,1895.4371337890625,0.0,2661.111083984375,0.952976644039154,1.0,0.0,3.0,1.0,0.0
17758260,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8437182903289795,0.3207060098648071,0.2903788983821869,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9658944010734558,0.4734228849411011,0.4488936364650726,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9201284050941468,0.4148328900337219,0.2910569608211517,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9098501205444336,0.4024560749530792,0.382572740316391,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7199464440345764,0.1952280700206756,0.8891499638557434,284.8915405273437,284.95001220703125,301.2365417480469,297.327392578125,298.8624572753906,297.18359375,284.8940124511719,1.0,0.5169708132743835,0.5899542570114136,0.5899542570114136,1.0,1.0,-2.7638230323791504,1.1405432224273682,1.623279690742493,0.5137098431587219,0.899082601070404,0.899082601070404,0.0,118.50249481201172,91.0,68476.8515625,0.0,1758.5350341796875,1.0,278.8568115234375,283.18682861328125,300.3399353027344,304.9459228515625,293.1499938964844,293.1499938964844,279.1499938964844,38607.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267074227333069,1.0,0.0,0.0,3.777252674102783,3.777278423309326,9.520184676148348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.9931640625,0.0,1699.5936279296875,1895.4371337890625,0.0,2717.816650390625,0.9356110692024232,1.0,0.0,3.0,1.0,0.0
17758320,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8437182903289795,0.3207060098648071,0.2903788983821869,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9658944010734558,0.4734228849411011,0.4488936364650726,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9201284050941468,0.4148328900337219,0.2910569608211517,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9098501205444336,0.4024560749530792,0.382572740316391,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7199464440345764,0.1952280700206756,0.8891499638557434,284.8915405273437,284.95001220703125,301.2365417480469,297.327392578125,298.8624572753906,297.18359375,284.8940124511719,1.0,0.5169708132743835,0.5899542570114136,0.5899542570114136,1.0,1.0,-2.7638230323791504,1.1405432224273682,1.623279690742493,0.5137098431587219,0.899082601070404,0.899082601070404,0.0,118.50249481201172,91.0,68476.8515625,0.0,1758.5350341796875,1.0,278.8568115234375,283.18682861328125,300.3399353027344,304.9459228515625,293.1499938964844,293.1499938964844,279.1499938964844,38607.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267074227333069,1.0,0.0,0.0,3.777252674102783,3.777278423309326,9.520184676148348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.9931640625,0.0,1699.5936279296875,1895.4371337890625,0.0,2717.816650390625,0.9356110692024232,1.0,0.0,3.0,1.0,0.0
17758380,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8698557019233704,0.3213266730308532,0.290205180644989,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9939642548561096,0.4757469892501831,0.4503210186958313,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9543732404708862,0.4164512753486633,0.2916036248207092,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9433861970901488,0.4033036231994629,0.3826471269130707,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7408052682876587,0.1955050379037857,0.8875134587287903,285.0256042480469,284.95001220703125,301.28985595703125,297.3505249023437,298.8865966796875,297.1911315917969,285.02459716796875,1.0,0.5092411637306213,0.5884252786636353,0.5884252786636353,1.0,1.0,-2.764101266860962,1.139035701751709,1.625065565109253,0.5119493007659912,1.0,1.0,0.0,106.7239990234375,94.0,67832.3828125,0.0,1703.4586181640625,1.0,279.1436767578125,283.3289794921875,300.3310241699219,304.8138122558594,293.1499938964844,293.1499938964844,278.8500061035156,33825.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193912506103516,1.0,0.0,0.0,3.8744492530822754,3.8744750022888175,1.001643568088184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13912.61328125,0.0,1780.242919921875,1895.4371337890625,0.0,2649.930419921875,0.954084813594818,1.0,0.0,3.0,1.0,0.0
17758440,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8698557019233704,0.3213266730308532,0.290205180644989,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9939642548561096,0.4757469892501831,0.4503210186958313,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9543732404708862,0.4164512753486633,0.2916036248207092,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9433861970901488,0.4033036231994629,0.3826471269130707,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7408052682876587,0.1955050379037857,0.8875134587287903,285.0256042480469,284.95001220703125,301.28985595703125,297.3505249023437,298.8865966796875,297.1911315917969,285.02459716796875,1.0,0.5092411637306213,0.5884252786636353,0.5884252786636353,1.0,1.0,-2.764101266860962,1.139035701751709,1.625065565109253,0.5119493007659912,1.0,1.0,0.0,106.7239990234375,94.0,67832.3828125,0.0,1703.4586181640625,1.0,279.1436767578125,283.3289794921875,300.3310241699219,304.8138122558594,293.1499938964844,293.1499938964844,278.8500061035156,33825.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193912506103516,1.0,0.0,0.0,3.8744492530822754,3.8744750022888175,1.001643568088184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13912.61328125,0.0,1780.242919921875,1895.4371337890625,0.0,2649.930419921875,0.954084813594818,1.0,0.0,3.0,1.0,0.0
17758500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8783722519874573,0.3212958574295044,0.290301650762558,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.4766597747802734,0.4486190974712372,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9644541144371032,0.4169515073299408,0.2920402288436889,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9536306858062744,0.4034658372402191,0.3828829228878021,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7475001811981201,0.1955330371856689,0.8875360488891602,284.87896728515625,284.95001220703125,301.3165283203125,297.3620910644531,298.8968811035156,297.1921691894531,284.8717956542969,1.0,0.5072047710418701,0.5876607894897461,0.5876607894897461,1.0,1.0,-2.7629590034484863,1.1376631259918213,1.625295877456665,0.5109860897064209,0.9171994924545288,0.9171994924545288,0.0,103.53076934814452,94.0,68819.9453125,0.0,1686.75048828125,1.0,278.8931579589844,283.1602783203125,300.3890686035156,305.0649108886719,293.1499938964844,293.1499938964844,278.8500061035156,36637.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247045874595642,1.0,0.0,0.0,3.863938331604004,3.863964557647705,9.962163858290296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13441.576171875,0.0,1789.51904296875,1895.4371337890625,0.0,2699.208251953125,0.9519345164299012,1.0,0.0,3.0,1.0,0.0
17758560,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8811889290809631,0.3209814131259918,0.2900446653366089,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.4777814745903015,0.4441041350364685,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9679728746414183,0.4171713292598724,0.2922107577323913,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9571031332015992,0.4033741652965545,0.3828198909759521,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7498134970664978,0.1954108029603958,0.8869918584823608,284.8859558105469,284.95001220703125,301.3432006835937,297.3736267089844,298.906494140625,297.1924133300781,284.8894348144531,1.0,0.5055616497993469,0.5869143605232239,0.5869143605232239,1.0,1.0,-2.7567667961120605,1.1340618133544922,1.6227048635482788,0.5086833834648132,0.8965998291969299,0.8965998291969299,0.0,102.2058334350586,112.0,68427.109375,0.0,1671.3310546875,1.0,278.8558044433594,283.1805725097656,300.3865661621094,304.9952392578125,293.1499938964844,293.1499938964844,279.1499938964844,38924.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255091905593872,1.0,0.0,0.0,3.778144359588623,3.778170108795166,9.524679285277672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.8603515625,0.0,1703.116455078125,1895.4371337890625,0.0,2706.681640625,0.9359806776046752,1.0,0.0,3.0,1.0,0.0
17758620,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8779302835464478,0.3214256465435028,0.2901670634746551,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.4803575575351715,0.4491579830646515,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9650892019271852,0.4184980690479278,0.2929073572158813,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9535504579544068,0.4040151536464691,0.3831840753555298,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7472281455993652,0.1956151723861694,0.8874242305755615,285.0372619628906,284.95001220703125,301.3858947753906,297.3920593261719,298.9280090332031,297.20147705078125,285.0367126464844,1.0,0.5081491470336914,0.5857201814651489,0.5857201814651489,1.0,1.0,-2.764744758605957,1.136399269104004,1.6283454895019531,0.508790910243988,1.0,1.0,0.0,103.67971801757812,112.0,67875.78125,0.0,1690.090087890625,1.0,279.1361389160156,283.3364562988281,300.3637084960937,304.8297424316406,293.1499938964844,293.1499938964844,279.1499938964844,33624.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180906772613525,1.0,0.0,0.0,3.861838579177856,3.8618643283844,9.951338597602444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.3466796875,0.0,1763.063720703125,1895.4371337890625,0.0,2637.889892578125,0.9512885212898254,1.0,0.0,3.0,1.0,0.0
17758680,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8762407898902893,0.3215700984001159,0.2903365790843963,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9990000128746032,0.4808257222175598,0.4519397616386413,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9633611440658568,0.4188758730888366,0.2931961119174957,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.95157790184021,0.4042135775089264,0.3834048211574554,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7458707690238953,0.195691168308258,0.8878969550132751,285.03619384765625,284.95001220703125,301.3965759277344,297.39666748046875,298.93310546875,297.2030639648437,285.0365295410156,1.0,0.5094165205955505,0.585421621799469,0.585421621799469,1.0,1.0,-2.769463062286377,1.138199806213379,1.6312631368637085,0.50948166847229,1.0,1.0,0.0,104.5277862548828,130.0,67984.8515625,0.0,1701.1107177734375,1.0,279.1436462402344,283.3350830078125,300.37701416015625,304.86474609375,293.1499938964844,293.1499938964844,278.8500061035156,33854.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179994225502014,1.0,0.0,0.0,3.876134157180786,3.876160144805908,1.0025149776993203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13964.2880859375,0.0,1782.5584716796875,1895.4371337890625,0.0,2637.045166015625,0.9544826149940492,1.0,0.0,3.0,1.0,0.0
17758740,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.853987991809845,0.3211864829063415,0.2906600832939148,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.982229709625244,0.4815769493579864,0.4564971923828125,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9373284578323364,0.4196941256523132,0.2942721843719482,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9241077303886414,0.4042814970016479,0.3841171860694885,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7283732891082764,0.1955504566431045,0.8897913098335266,284.9012756347656,284.95001220703125,301.45001220703125,297.419677734375,298.9497985839844,297.1972351074219,284.9035949707031,1.0,0.5174242258071899,0.5839288830757141,0.5839288830757141,1.0,1.0,-2.7804105281829834,1.141450047492981,1.638960361480713,0.510310709476471,0.9163680672645568,0.9163680672645568,0.0,114.20905303955078,148.0,69093.03125,0.0,1762.9599609375,1.0,278.85662841796875,283.1806335449219,300.4368591308594,305.08184814453125,293.1499938964844,293.1499938964844,278.54998779296875,37873.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250086307525635,1.0,0.0,0.0,3.8168978691101074,3.8169238567352295,9.721076139612703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14377.71875,0.0,1741.56005859375,1895.4371337890625,0.0,2702.03173828125,0.9438872337341307,1.0,0.0,3.0,1.0,0.0
17758800,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.853987991809845,0.3211864829063415,0.2906600832939148,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.982229709625244,0.4815769493579864,0.4564971923828125,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9373284578323364,0.4196941256523132,0.2942721843719482,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9241077303886414,0.4042814970016479,0.3841171860694885,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7283732891082764,0.1955504566431045,0.8897913098335266,284.9012756347656,284.95001220703125,301.45001220703125,297.419677734375,298.9497985839844,297.1972351074219,284.9035949707031,1.0,0.5174242258071899,0.5839288830757141,0.5839288830757141,1.0,1.0,-2.7804105281829834,1.141450047492981,1.638960361480713,0.510310709476471,0.9163680672645568,0.9163680672645568,0.0,114.20905303955078,148.0,69093.03125,0.0,1762.9599609375,1.0,278.85662841796875,283.1806335449219,300.4368591308594,305.08184814453125,293.1499938964844,293.1499938964844,278.54998779296875,37873.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250086307525635,1.0,0.0,0.0,3.8168978691101074,3.8169238567352295,9.721076139612703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14377.71875,0.0,1741.56005859375,1895.4371337890625,0.0,2702.03173828125,0.9438872337341307,1.0,0.0,3.0,1.0,0.0
17758860,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8385409712791443,0.3246644735336303,0.2932904362678528,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9647541642189026,0.486740380525589,0.4607011675834656,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9170600175857544,0.4244426786899566,0.2971737384796142,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.904323399066925,0.4083715975284576,0.3874106109142303,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7174891829490662,0.1998340636491775,0.905948519706726,284.9154357910156,284.95001220703125,301.50390625,297.4396057128906,298.99176025390625,297.2319641113281,284.9179077148437,1.0,0.5288732051849365,0.5822570323944092,0.5822570323944092,1.0,1.0,-2.8148202896118164,1.1550614833831787,1.6597589254379272,0.5158994197845459,0.8716908097267151,0.8716908097267151,0.0,124.49298095703124,166.0,70091.8359375,0.0,1865.494384765625,1.0,278.5574645996094,283.1626892089844,300.4484558105469,305.157470703125,293.1499938964844,293.1499938964844,278.8500061035156,39084.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828785240650177,1.0,0.0,0.0,3.637110948562622,3.6371355056762695,8.826863222566317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.625,0.0,1541.873779296875,1895.4371337890625,0.0,2737.140625,0.9057570695877076,1.0,0.0,3.0,1.0,0.0
17758920,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8385409712791443,0.3246644735336303,0.2932904362678528,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9647541642189026,0.486740380525589,0.4607011675834656,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9170600175857544,0.4244426786899566,0.2971737384796142,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.904323399066925,0.4083715975284576,0.3874106109142303,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7174891829490662,0.1998340636491775,0.905948519706726,284.9154357910156,284.95001220703125,301.50390625,297.4396057128906,298.99176025390625,297.2319641113281,284.9179077148437,1.0,0.5288732051849365,0.5822570323944092,0.5822570323944092,1.0,1.0,-2.8148202896118164,1.1550614833831787,1.6597589254379272,0.5158994197845459,0.8716908097267151,0.8716908097267151,0.0,124.49298095703124,166.0,70091.8359375,0.0,1865.494384765625,1.0,278.5574645996094,283.1626892089844,300.4484558105469,305.157470703125,293.1499938964844,293.1499938964844,278.8500061035156,39084.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828785240650177,1.0,0.0,0.0,3.637110948562622,3.6371355056762695,8.826863222566317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.625,0.0,1541.873779296875,1895.4371337890625,0.0,2737.140625,0.9057570695877076,1.0,0.0,3.0,1.0,0.0
17758980,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8211911916732788,0.3272508978843689,0.2962051928043365,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9419156908988952,0.4913943409919739,0.4656384885311126,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8955503106117249,0.4284761250019073,0.3004100918769836,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8835846185684204,0.4116028249263763,0.3910769522190094,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7035149931907654,0.2029740214347839,0.9233925938606262,285.0496520996094,284.95001220703125,301.5586853027344,297.45367431640625,299.02838134765625,297.25714111328125,285.0484924316406,1.0,0.5426353216171265,0.5805851817131042,0.5805851817131042,1.0,1.0,-2.8535244464874268,1.1704775094985962,1.683046817779541,0.5226931571960449,1.0,1.0,0.0,138.07131958007812,184.0,70493.6171875,0.0,1992.950439453125,1.0,278.84326171875,283.28790283203125,300.4457702636719,305.0991516113281,293.1499938964844,293.1499938964844,278.54998779296875,32460.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239195942878723,1.0,0.0,0.0,3.792469739913941,3.792494535446167,9.5970449365268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14657.078125,0.0,1670.010009765625,1895.4371337890625,0.0,2691.919189453125,0.9347244501113892,1.0,0.0,3.0,1.0,0.0
17759040,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8211911916732788,0.3272508978843689,0.2962051928043365,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9419156908988952,0.4913943409919739,0.4656384885311126,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8955503106117249,0.4284761250019073,0.3004100918769836,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8835846185684204,0.4116028249263763,0.3910769522190094,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7035149931907654,0.2029740214347839,0.9233925938606262,285.0496520996094,284.95001220703125,301.5586853027344,297.45367431640625,299.02838134765625,297.25714111328125,285.0484924316406,1.0,0.5426353216171265,0.5805851817131042,0.5805851817131042,1.0,1.0,-2.8535244464874268,1.1704775094985962,1.683046817779541,0.5226931571960449,1.0,1.0,0.0,138.07131958007812,184.0,70493.6171875,0.0,1992.950439453125,1.0,278.84326171875,283.28790283203125,300.4457702636719,305.0991516113281,293.1499938964844,293.1499938964844,278.54998779296875,32460.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239195942878723,1.0,0.0,0.0,3.792469739913941,3.792494535446167,9.5970449365268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14657.078125,0.0,1670.010009765625,1895.4371337890625,0.0,2691.919189453125,0.9347244501113892,1.0,0.0,3.0,1.0,0.0
17759100,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8110214471817017,0.3277386426925659,0.2972725033760071,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9281224608421326,0.4929646551609039,0.4677633345127105,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8838847279548645,0.4297193586826324,0.3017603456974029,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.871971845626831,0.4125022888183594,0.3925443589687347,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6947903633117676,0.2039749175310135,0.9303826093673706,284.91015625,284.95001220703125,301.5863952636719,297.4586181640625,299.0416259765625,297.2614440917969,284.90478515625,1.0,0.5497679114341736,0.5797492265701294,0.5797492265701294,1.0,1.0,-2.8691580295562744,1.1764830350875854,1.692674994468689,0.5252920985221863,0.9238109588623048,0.9238109588623048,0.0,146.25341796875,184.0,71868.5859375,0.0,2058.55419921875,1.0,278.5948486328125,283.12213134765625,300.49920654296875,305.3786926269531,293.1499938964844,293.1499938964844,278.54998779296875,35371.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307231664657593,1.0,0.0,0.0,3.80257248878479,3.802597761154175,9.64824380389473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14272.1962890625,0.0,1704.733642578125,1895.4371337890625,0.0,2755.1787109375,0.9374833703041076,1.0,0.0,3.0,1.0,0.0
17759160,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7993600368499756,0.3278357684612274,0.2977942526340484,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.913467824459076,0.4941377341747284,0.4693258702754974,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.871525764465332,0.4305560290813446,0.3026838302612304,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8598092198371887,0.4130070805549621,0.3934897184371948,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.6852083802223206,0.2046360075473785,0.9355891346931458,284.9193420410156,284.95001220703125,301.6142883300781,297.4622802734375,299.0514221191406,297.26123046875,284.92156982421875,1.0,0.5567678213119507,0.5784876942634583,0.5784876942634583,1.0,1.0,-2.8801732063293457,1.179934859275818,1.7002383470535278,0.5263270139694214,0.916070282459259,0.916070282459259,0.0,155.30909729003906,202.0,71976.7421875,0.0,2121.3525390625,1.0,278.556640625,283.1317749023437,300.49127197265625,305.3384094238281,293.1499938964844,293.1499938964844,278.25,36936.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332515358924866,1.0,0.0,0.0,3.75893497467041,3.758960247039795,9.428072189621162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15189.119140625,0.0,1664.98974609375,1895.4371337890625,0.0,2778.73486328125,0.9304633736610411,1.0,0.0,3.0,1.0,0.0
17759220,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7777127027511597,0.3278646171092987,0.2985005676746368,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8891405463218689,0.4962499737739563,0.4720443189144134,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8495808243751526,0.4320459961891174,0.3042478263378143,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8382775783538818,0.4137195646762848,0.3949218094348907,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6674616932868958,0.2054923623800277,0.9433923363685608,284.9059753417969,284.95001220703125,301.67059326171875,297.4657592773437,299.06915283203125,297.25830078125,284.9072570800781,1.0,0.5703808069229126,0.575964629650116,0.575964629650116,1.0,1.0,-2.897273063659668,1.1845228672027588,1.7127500772476196,0.5270597338676453,0.8571430444717407,0.8571430444717407,0.0,174.14102172851562,190.0,72506.265625,0.0,2243.3525390625,1.0,278.2578125,283.09088134765625,300.4799499511719,305.3834533691406,293.1499938964844,293.1499938964844,278.54998779296875,39299.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382170796394348,1.0,0.0,0.0,3.58559799194336,3.585621833801269,8.578601295994304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13413.8994140625,0.0,1486.9449462890625,1895.4371337890625,0.0,2825.062255859375,0.8942161798477173,1.0,0.0,3.0,1.0,0.0
17759280,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7777127027511597,0.3278646171092987,0.2985005676746368,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8891405463218689,0.4962499737739563,0.4720443189144134,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8495808243751526,0.4320459961891174,0.3042478263378143,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8382775783538818,0.4137195646762848,0.3949218094348907,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6674616932868958,0.2054923623800277,0.9433923363685608,284.9059753417969,284.95001220703125,301.67059326171875,297.4657592773437,299.06915283203125,297.25830078125,284.9072570800781,1.0,0.5703808069229126,0.575964629650116,0.575964629650116,1.0,1.0,-2.897273063659668,1.1845228672027588,1.7127500772476196,0.5270597338676453,0.8571430444717407,0.8571430444717407,0.0,174.14102172851562,190.0,72506.265625,0.0,2243.3525390625,1.0,278.2578125,283.09088134765625,300.4799499511719,305.3834533691406,293.1499938964844,293.1499938964844,278.54998779296875,39299.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382170796394348,1.0,0.0,0.0,3.58559799194336,3.585621833801269,8.578601295994304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13413.8994140625,0.0,1486.9449462890625,1895.4371337890625,0.0,2825.062255859375,0.8942161798477173,1.0,0.0,3.0,1.0,0.0
17759340,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7731302976608276,0.3289214074611664,0.2994405329227447,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.884746789932251,0.4993286430835724,0.4749364256858825,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8455837368965149,0.4346629381179809,0.3060350120067596,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8338581323623657,0.4152480959892273,0.3963790237903595,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6640255451202393,0.2065630555152893,0.9488144516944884,285.00927734375,284.95001220703125,301.7275695800781,297.4645690917969,299.091796875,297.26373291015625,285.0075378417969,1.0,0.5748817324638367,0.5734415650367737,0.5734415650367737,1.0,1.0,-2.912297248840332,1.1881128549575806,1.7241843938827517,0.5272123217582703,0.9548224210739136,0.9548224210739136,0.0,179.7296600341797,178.0,72258.296875,0.0,2297.276123046875,1.0,278.5427551269531,283.1975402832031,300.4532165527344,305.2524108886719,293.1499938964844,293.1499938964844,278.25,33291.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326897621154785,1.0,0.0,0.0,3.711930274963379,3.711954355239868,9.193753953695704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15186.5986328125,0.0,1582.55908203125,1895.4371337890625,0.0,2773.498779296875,0.916987955570221,1.0,0.0,3.0,1.0,0.0
17759400,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7731302976608276,0.3289214074611664,0.2994405329227447,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.884746789932251,0.4993286430835724,0.4749364256858825,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8455837368965149,0.4346629381179809,0.3060350120067596,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8338581323623657,0.4152480959892273,0.3963790237903595,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6640255451202393,0.2065630555152893,0.9488144516944884,285.00927734375,284.95001220703125,301.7275695800781,297.4645690917969,299.091796875,297.26373291015625,285.0075378417969,1.0,0.5748817324638367,0.5734415650367737,0.5734415650367737,1.0,1.0,-2.912297248840332,1.1881128549575806,1.7241843938827517,0.5272123217582703,0.9548224210739136,0.9548224210739136,0.0,179.7296600341797,178.0,72258.296875,0.0,2297.276123046875,1.0,278.5427551269531,283.1975402832031,300.4532165527344,305.2524108886719,293.1499938964844,293.1499938964844,278.25,33291.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326897621154785,1.0,0.0,0.0,3.711930274963379,3.711954355239868,9.193753953695704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15186.5986328125,0.0,1582.55908203125,1895.4371337890625,0.0,2773.498779296875,0.916987955570221,1.0,0.0,3.0,1.0,0.0
17759460,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.77554851770401,0.329046756029129,0.299694150686264,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8886584043502808,0.501447319984436,0.4770823121070862,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8490201830863953,0.4364016950130462,0.3073504567146301,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8365864157676697,0.4159883856773376,0.3972021639347076,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6666724681854248,0.2071644216775894,0.951735496520996,284.915283203125,284.95001220703125,301.7850952148437,297.458984375,299.1097412109375,297.2604675292969,284.91680908203125,1.0,0.5747023224830627,0.5713133811950684,0.5713133811950684,1.0,1.0,-2.9212722778320312,1.1894155740737915,1.7318567037582395,0.526485025882721,0.8722952604293823,0.8722952604293823,0.0,178.000732421875,166.0,72932.0546875,0.0,2304.485107421875,1.0,278.2572631835937,283.0851135253906,300.4764404296875,305.4086303710937,293.1499938964844,293.1499938964844,278.54998779296875,38114.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395289182662964,1.0,0.0,0.0,3.610400915145874,3.610424757003784,8.697693942849583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13493.6767578125,0.0,1505.2083740234375,1895.4371337890625,0.0,2837.314208984375,0.8985472917556763,1.0,0.0,3.0,1.0,0.0
17759520,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.77554851770401,0.329046756029129,0.299694150686264,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8886584043502808,0.501447319984436,0.4770823121070862,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8490201830863953,0.4364016950130462,0.3073504567146301,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8365864157676697,0.4159883856773376,0.3972021639347076,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6666724681854248,0.2071644216775894,0.951735496520996,284.915283203125,284.95001220703125,301.7850952148437,297.458984375,299.1097412109375,297.2604675292969,284.91680908203125,1.0,0.5747023224830627,0.5713133811950684,0.5713133811950684,1.0,1.0,-2.9212722778320312,1.1894155740737915,1.7318567037582395,0.526485025882721,0.8722952604293823,0.8722952604293823,0.0,178.000732421875,166.0,72932.0546875,0.0,2304.485107421875,1.0,278.2572631835937,283.0851135253906,300.4764404296875,305.4086303710937,293.1499938964844,293.1499938964844,278.54998779296875,38114.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395289182662964,1.0,0.0,0.0,3.610400915145874,3.610424757003784,8.697693942849583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13493.6767578125,0.0,1505.2083740234375,1895.4371337890625,0.0,2837.314208984375,0.8985472917556763,1.0,0.0,3.0,1.0,0.0
17759580,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7835028171539307,0.3300502598285675,0.3001216053962707,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8988798260688782,0.5044094324111938,0.4793655276298523,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8582637310028076,0.4390980005264282,0.3088301718235016,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8447466492652893,0.4174264967441559,0.3980896472930908,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6739682555198669,0.2080945819616317,0.95411479473114,285.0090026855469,284.95001220703125,301.8431701660156,297.4494934082031,299.1324462890625,297.2650146484375,285.0068359375,1.0,0.5718281865119934,0.5691851377487183,0.5691851377487183,1.0,1.0,-2.930230140686035,1.1906938552856443,1.7395362854003906,0.5256098508834839,0.9659712314605712,0.9659712314605712,0.0,171.542724609375,154.0,72567.609375,0.0,2288.0693359375,1.0,278.54296875,283.1840515136719,300.44073486328125,305.2657165527344,293.1499938964844,293.1499938964844,278.25,33125.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346782922744751,1.0,0.0,0.0,3.739349126815796,3.739373445510864,9.330078114544448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15260.513671875,0.0,1612.832763671875,1895.4371337890625,0.0,2792.03759765625,0.923043727874756,1.0,0.0,3.0,1.0,0.0
17759640,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7835028171539307,0.3300502598285675,0.3001216053962707,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8988798260688782,0.5044094324111938,0.4793655276298523,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8582637310028076,0.4390980005264282,0.3088301718235016,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8447466492652893,0.4174264967441559,0.3980896472930908,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6739682555198669,0.2080945819616317,0.95411479473114,285.0090026855469,284.95001220703125,301.8431701660156,297.4494934082031,299.1324462890625,297.2650146484375,285.0068359375,1.0,0.5718281865119934,0.5691851377487183,0.5691851377487183,1.0,1.0,-2.930230140686035,1.1906938552856443,1.7395362854003906,0.5256098508834839,0.9659712314605712,0.9659712314605712,0.0,171.542724609375,154.0,72567.609375,0.0,2288.0693359375,1.0,278.54296875,283.1840515136719,300.44073486328125,305.2657165527344,293.1499938964844,293.1499938964844,278.25,33125.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346782922744751,1.0,0.0,0.0,3.739349126815796,3.739373445510864,9.330078114544448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15260.513671875,0.0,1612.832763671875,1895.4371337890625,0.0,2792.03759765625,0.923043727874756,1.0,0.0,3.0,1.0,0.0
17759700,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7887831330299377,0.3301553428173065,0.3002862632274627,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9055485725402832,0.5055080056190491,0.480466216802597,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8643664121627808,0.4400859475135803,0.3095678091049194,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8501998782157898,0.4178258776664734,0.3985001146793365,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6788097620010376,0.2084119766950607,0.955222487449646,284.8727111816406,284.95001220703125,301.8723449707031,297.443359375,299.1417236328125,297.2639465332031,284.8697204589844,1.0,0.5698016285896301,0.5681210160255432,0.5681210160255432,1.0,1.0,-2.9344682693481445,1.191189527511597,1.7432788610458374,0.5252254009246826,0.8728154301643372,0.8728154301643372,0.0,167.38136291503906,154.0,73426.09375,0.0,2274.720947265625,1.0,278.2957458496094,283.0310363769531,300.47637939453125,305.49713134765625,293.1499938964844,293.1499938964844,278.25,37337.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403526544570923,1.0,0.0,0.0,3.709703207015991,3.7097280025482178,9.18272576200252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14731.10546875,0.0,1610.780029296875,1895.4371337890625,0.0,2845.010009765625,0.9174031019210817,1.0,0.0,3.0,1.0,0.0
17759760,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7940526604652405,0.3301482498645782,0.3001018464565277,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9127299189567566,0.5064866542816162,0.4812005162239074,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8706059455871582,0.4409558176994324,0.3100333213806152,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.855798602104187,0.4180997908115387,0.3985873758792877,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6837281584739685,0.2086458057165146,0.955500066280365,284.9075927734375,284.95001220703125,301.9016418457031,297.4364013671875,299.1501770019531,297.2613525390625,284.9094543457031,1.0,0.5673701167106628,0.5671362280845642,0.5671362280845642,1.0,1.0,-2.936129331588745,1.1906304359436035,1.745498776435852,0.5243447422981262,0.8749943375587463,0.8749943375587463,0.0,163.07797241210938,142.0,73154.3515625,0.0,2256.099365234375,1.0,278.25732421875,283.0662841796875,300.4542541503906,305.40582275390625,293.1499938964844,293.1499938964844,278.54998779296875,38289.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415552377700806,1.0,0.0,0.0,3.6351397037506095,3.635164022445679,8.817298180474609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13520.73828125,0.0,1533.7625732421875,1895.4371337890625,0.0,2856.249267578125,0.9040781259536744,1.0,0.0,3.0,1.0,0.0
17759820,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8066501021385193,0.3310631513595581,0.3003216087818146,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9301797151565552,0.509128749370575,0.4830491542816162,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.88527911901474,0.4434486925601959,0.3112879991531372,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8691283464431763,0.4193572998046875,0.3991753160953522,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6951809525489807,0.2094707638025283,0.9568515419960022,285.0128173828125,284.95001220703125,301.95343017578125,297.4222717285156,299.17071533203125,297.2659606933594,285.0103454589844,1.0,0.5626943707466125,0.5654029846191406,0.5654029846191406,1.0,1.0,-2.942447662353516,1.191144943237305,1.7513028383255005,0.5234860181808472,0.9685378074645996,0.9685378074645996,0.0,154.07235717773438,142.0,72656.703125,0.0,2222.01953125,1.0,278.5389099121094,283.17694091796875,300.40838623046875,305.2320556640625,293.1499938964844,293.1499938964844,278.54998779296875,33137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364115953445435,1.0,0.0,0.0,3.746337175369263,3.74636173248291,9.364983952764304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14197.5224609375,0.0,1621.0264892578125,1895.4371337890625,0.0,2808.2080078125,0.924752712249756,1.0,0.0,3.0,1.0,0.0
