time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8086294531822205,0.3311812281608581,0.3003955483436584,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9329615831375122,0.509483814239502,0.4833478927612304,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8876233100891113,0.4437849521636963,0.3114957213401794,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8712807297706604,0.4195286333560943,0.3992969691753387,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.697004497051239,0.209588423371315,0.9571465849876404,285.0063171386719,284.95001220703125,301.96051025390625,297.420166015625,299.17352294921875,297.2666015625,285.0042724609375,1.0,0.5620400309562683,0.5651666522026062,0.5651666522026062,1.0,1.0,-2.9436466693878174,1.191359043121338,1.7522876262664795,0.5234588384628296,0.9689719080924988,0.9689719080924988,0.0,152.74949645996094,130.0,72702.0546875,0.0,2217.47119140625,1.0,278.54315185546875,283.17059326171875,300.4110107421875,305.2472839355469,293.1499938964844,293.1499938964844,278.25,33282.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366073966026306,1.0,0.0,0.0,3.75715708732605,3.757181644439697,9.419156299372844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15277.3544921875,0.0,1634.756103515625,1895.4371337890625,0.0,2810.03515625,0.9271754026412964,1.0,0.0,3.0,1.0,0.0
17759940,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8241934776306152,0.3313306272029876,0.3003394603729248,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9555595517158508,0.5115934610366821,0.4851308465003967,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9074376821517944,0.4457494914531708,0.3127082586288452,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.889566957950592,0.4202241599559784,0.3997263610363006,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7121075391769409,0.2101718783378601,0.9582635164260864,284.9057922363281,284.95001220703125,302.0196533203125,297.401123046875,299.19158935546875,297.26336669921875,284.9076843261719,1.0,0.556174099445343,0.5631970167160034,0.5631970167160034,1.0,1.0,-2.949045896530152,1.191087007522583,1.7579588890075684,0.5222361087799072,0.8769397735595703,0.8769397735595703,0.0,142.07582092285156,118.0,73251.4375,0.0,2173.219482421875,1.0,278.2569580078125,283.0535583496094,300.4186706542969,305.37750244140625,293.1499938964844,293.1499938964844,278.54998779296875,38395.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434227705001831,1.0,0.0,0.0,3.649226665496826,3.649250984191896,8.885767783795018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13517.2294921875,0.0,1550.228759765625,1895.4371337890625,0.0,2873.710205078125,0.9073335528373718,1.0,0.0,3.0,1.0,0.0
17760000,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8241934776306152,0.3313306272029876,0.3003394603729248,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9555595517158508,0.5115934610366821,0.4851308465003967,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9074376821517944,0.4457494914531708,0.3127082586288452,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.889566957950592,0.4202241599559784,0.3997263610363006,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7121075391769409,0.2101718783378601,0.9582635164260864,284.9057922363281,284.95001220703125,302.0196533203125,297.401123046875,299.19158935546875,297.26336669921875,284.9076843261719,1.0,0.556174099445343,0.5631970167160034,0.5631970167160034,1.0,1.0,-2.949045896530152,1.191087007522583,1.7579588890075684,0.5222361087799072,0.8769397735595703,0.8769397735595703,0.0,142.07582092285156,118.0,73251.4375,0.0,2173.219482421875,1.0,278.2569580078125,283.0535583496094,300.4186706542969,305.37750244140625,293.1499938964844,293.1499938964844,278.54998779296875,38395.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434227705001831,1.0,0.0,0.0,3.649226665496826,3.649250984191896,8.885767783795018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13517.2294921875,0.0,1550.228759765625,1895.4371337890625,0.0,2873.710205078125,0.9073335528373718,1.0,0.0,3.0,1.0,0.0
17760060,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8439700603485107,0.3324156999588012,0.3006317317485809,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9807228446006776,0.5146273374557495,0.4872605204582214,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9355764985084534,0.4487168490886688,0.3142254054546356,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.91388201713562,0.4216860830783844,0.4004141390323639,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7295626401901245,0.211144670844078,0.9598087668418884,285.00653076171875,284.95001220703125,302.0790100097656,297.3797607421875,299.2154846191406,297.2693786621094,285.00457763671875,1.0,0.5500257611274719,0.5612955689430237,0.5612955689430237,1.0,1.0,-2.9564578533172607,1.1917777061462402,1.76468026638031,0.5213295817375183,0.9717773795127868,0.9717773795127868,0.0,130.48245239257812,106.0,72757.28125,0.0,2127.630859375,1.0,278.5432434082031,283.1600341796875,300.37042236328125,305.2109069824219,293.1499938964844,293.1499938964844,278.25,33345.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384379744529724,1.0,0.0,0.0,3.768647432327272,3.768672227859497,9.476856916990072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15267.533203125,0.0,1648.710205078125,1895.4371337890625,0.0,2827.12451171875,0.9298193454742432,1.0,0.0,3.0,1.0,0.0
17760120,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8439700603485107,0.3324156999588012,0.3006317317485809,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9807228446006776,0.5146273374557495,0.4872605204582214,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9355764985084534,0.4487168490886688,0.3142254054546356,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.91388201713562,0.4216860830783844,0.4004141390323639,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7295626401901245,0.211144670844078,0.9598087668418884,285.00653076171875,284.95001220703125,302.0790100097656,297.3797607421875,299.2154846191406,297.2693786621094,285.00457763671875,1.0,0.5500257611274719,0.5612955689430237,0.5612955689430237,1.0,1.0,-2.9564578533172607,1.1917777061462402,1.76468026638031,0.5213295817375183,0.9717773795127868,0.9717773795127868,0.0,130.48245239257812,106.0,72757.28125,0.0,2127.630859375,1.0,278.5432434082031,283.1600341796875,300.37042236328125,305.2109069824219,293.1499938964844,293.1499938964844,278.25,33345.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384379744529724,1.0,0.0,0.0,3.768647432327272,3.768672227859497,9.476856916990072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15267.533203125,0.0,1648.710205078125,1895.4371337890625,0.0,2827.12451171875,0.9298193454742432,1.0,0.0,3.0,1.0,0.0
17760180,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8658573627471924,0.332584798336029,0.3006167113780975,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.516838014125824,0.4848736822605133,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9643969535827636,0.4507898390293121,0.3155303299427032,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9424962401390076,0.4223887920379638,0.4008735120296478,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7479853630065918,0.2117328941822052,0.9610494375228882,284.9028015136719,284.95001220703125,302.13848876953125,297.3564147949219,299.2334899902344,297.2665710449219,284.9036865234375,1.0,0.5434587597846985,0.559394121170044,0.559394121170044,1.0,1.0,-2.957437992095948,1.189541220664978,1.7678967714309692,0.519421398639679,0.8772718906402588,0.8772718906402588,0.0,119.83316802978516,109.0,73234.015625,0.0,2075.433837890625,1.0,278.25689697265625,283.0393981933594,300.3740539550781,305.3353576660156,293.1499938964844,293.1499938964844,278.54998779296875,38471.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452751040458679,1.0,0.0,0.0,3.660006046295166,3.6600306034088135,8.938341125031002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13490.8173828125,0.0,1562.872314453125,1895.4371337890625,0.0,2891.037841796875,0.9097229242324828,1.0,0.0,3.0,1.0,0.0
17760240,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8658573627471924,0.332584798336029,0.3006167113780975,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.516838014125824,0.4848736822605133,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9643969535827636,0.4507898390293121,0.3155303299427032,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9424962401390076,0.4223887920379638,0.4008735120296478,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7479853630065918,0.2117328941822052,0.9610494375228882,284.9028015136719,284.95001220703125,302.13848876953125,297.3564147949219,299.2334899902344,297.2665710449219,284.9036865234375,1.0,0.5434587597846985,0.559394121170044,0.559394121170044,1.0,1.0,-2.957437992095948,1.189541220664978,1.7678967714309692,0.519421398639679,0.8772718906402588,0.8772718906402588,0.0,119.83316802978516,109.0,73234.015625,0.0,2075.433837890625,1.0,278.25689697265625,283.0393981933594,300.3740539550781,305.3353576660156,293.1499938964844,293.1499938964844,278.54998779296875,38471.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452751040458679,1.0,0.0,0.0,3.660006046295166,3.6600306034088135,8.938341125031002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13490.8173828125,0.0,1562.872314453125,1895.4371337890625,0.0,2891.037841796875,0.9097229242324828,1.0,0.0,3.0,1.0,0.0
17760300,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8705326318740845,0.3330085873603821,0.3007209599018097,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.5191296339035034,0.4773023426532745,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.970217227935791,0.4521985948085785,0.3162830770015716,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9483723640441896,0.4230018556118011,0.4011952579021454,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7520178556442261,0.2121322005987167,0.9620524644851683,285.0148010253906,284.95001220703125,302.16827392578125,297.3441772460937,299.24627685546875,297.2721252441406,285.0166931152344,1.0,0.5414640307426453,0.5584434270858765,0.5584434270858765,1.0,1.0,-2.950723886489868,1.1852866411209106,1.765437364578247,0.5165967345237732,0.9541807174682616,0.9541807174682616,0.0,117.6211166381836,109.0,72300.078125,0.0,2053.07763671875,1.0,278.5023803710937,283.16632080078125,300.3201904296875,305.0882568359375,293.1499938964844,293.1499938964844,278.54998779296875,34376.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405467867851257,1.0,0.0,0.0,3.701393842697144,3.701417922973633,9.141634791376418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13940.2548828125,0.0,1578.78466796875,1895.4371337890625,0.0,2846.823974609375,0.9173386096954346,1.0,0.0,3.0,1.0,0.0
17760360,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.874716579914093,0.3335414826869964,0.3011403679847717,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.522102952003479,0.471217006444931,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9751790761947632,0.4537367522716522,0.3172997832298279,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9533849954605104,0.423734575510025,0.4018104970455169,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7556028962135315,0.2126146554946899,0.9638453722000122,284.9931335449219,284.95001220703125,302.19805908203125,297.3315734863281,299.2619934082031,297.2821044921875,284.9910888671875,1.0,0.5401606559753418,0.5575585961341858,0.5575585961341858,1.0,1.0,-2.94802474975586,1.1828675270080566,1.7651572227478027,0.514802098274231,0.958529531955719,0.958529531955719,0.0,115.97434997558594,127.0,72324.5703125,0.0,2040.2496337890625,1.0,278.5430603027344,283.14324951171875,300.3189697265625,305.13671875,293.1499938964844,293.1499938964844,278.25,33830.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396854996681213,1.0,0.0,0.0,3.759517192840576,3.7595419883728014,9.43099337291642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15131.669921875,0.0,1641.7430419921875,1895.4371337890625,0.0,2838.77685546875,0.9281349778175354,1.0,0.0,3.0,1.0,0.0
17760420,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8704404234886169,0.3336895406246185,0.3015274405479431,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9990000128746032,0.5264842510223389,0.4787332117557525,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9719553589820862,0.455910712480545,0.3189975321292877,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9486426115036012,0.4244296550750732,0.4027070999145508,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7525935173034668,0.2131938636302948,0.9672301411628724,284.9142761230469,284.95001220703125,302.25762939453125,297.3056640625,299.2872009277344,297.28955078125,284.91656494140625,1.0,0.5445635318756104,0.555789053440094,0.555789053440094,1.0,1.0,-2.9646804332733154,1.1877267360687256,1.7769538164138794,0.5157873034477234,0.8784729838371277,0.8784729838371277,0.0,118.5197296142578,145.0,72981.1171875,0.0,2081.352294921875,1.0,278.25701904296875,283.0439147949219,300.3202514648437,305.2507629394531,293.1499938964844,293.1499938964844,278.54998779296875,38293.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457553386688232,1.0,0.0,0.0,3.643125772476196,3.6431500911712646,8.856081876729149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13409.9580078125,0.0,1542.65869140625,1895.4371337890625,0.0,2895.531494140625,0.9061036109924316,1.0,0.0,3.0,1.0,0.0
17760480,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8704404234886169,0.3336895406246185,0.3015274405479431,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9990000128746032,0.5264842510223389,0.4787332117557525,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9719553589820862,0.455910712480545,0.3189975321292877,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9486426115036012,0.4244296550750732,0.4027070999145508,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7525935173034668,0.2131938636302948,0.9672301411628724,284.9142761230469,284.95001220703125,302.25762939453125,297.3056640625,299.2872009277344,297.28955078125,284.91656494140625,1.0,0.5445635318756104,0.555789053440094,0.555789053440094,1.0,1.0,-2.9646804332733154,1.1877267360687256,1.7769538164138794,0.5157873034477234,0.8784729838371277,0.8784729838371277,0.0,118.5197296142578,145.0,72981.1171875,0.0,2081.352294921875,1.0,278.25701904296875,283.0439147949219,300.3202514648437,305.2507629394531,293.1499938964844,293.1499938964844,278.54998779296875,38293.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457553386688232,1.0,0.0,0.0,3.643125772476196,3.6431500911712646,8.856081876729149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13409.9580078125,0.0,1542.65869140625,1895.4371337890625,0.0,2895.531494140625,0.9061036109924316,1.0,0.0,3.0,1.0,0.0
17760540,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8584989905357361,0.3347895741462707,0.3025026619434356,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.5284701585769653,0.4996355175971985,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9596920013427734,0.4591431021690368,0.3212133646011352,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9338642954826356,0.4259372353553772,0.404132068157196,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7431114315986633,0.2141451984643936,0.9720524549484252,285.03326416015625,284.95001220703125,302.3171081542969,297.2790832519531,299.3094482421875,297.2901611328125,285.0321044921875,1.0,0.5541402101516724,0.5540195107460022,0.5540195107460022,1.0,1.0,-3.001214504241944,1.2012031078338623,1.8000112771987915,0.5212032794952393,0.996516764163971,0.996516764163971,0.0,125.6948013305664,163.0,73083.046875,0.0,2181.055419921875,1.0,278.54327392578125,283.1581420898437,300.2738342285156,305.12042236328125,293.1499938964844,293.1499938964844,278.25,32653.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415833115577698,1.0,0.0,0.0,3.7869272232055664,3.786952018737793,9.569014309818158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15285.2666015625,0.0,1664.931884765625,1895.4371337890625,0.0,2856.511474609375,0.933599889278412,1.0,0.0,3.0,1.0,0.0
17760600,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8584989905357361,0.3347895741462707,0.3025026619434356,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.5284701585769653,0.4996355175971985,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9596920013427734,0.4591431021690368,0.3212133646011352,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9338642954826356,0.4259372353553772,0.404132068157196,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7431114315986633,0.2141451984643936,0.9720524549484252,285.03326416015625,284.95001220703125,302.3171081542969,297.2790832519531,299.3094482421875,297.2901611328125,285.0321044921875,1.0,0.5541402101516724,0.5540195107460022,0.5540195107460022,1.0,1.0,-3.001214504241944,1.2012031078338623,1.8000112771987915,0.5212032794952393,0.996516764163971,0.996516764163971,0.0,125.6948013305664,163.0,73083.046875,0.0,2181.055419921875,1.0,278.54327392578125,283.1581420898437,300.2738342285156,305.12042236328125,293.1499938964844,293.1499938964844,278.25,32653.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415833115577698,1.0,0.0,0.0,3.7869272232055664,3.786952018737793,9.569014309818158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15285.2666015625,0.0,1664.931884765625,1895.4371337890625,0.0,2856.511474609375,0.933599889278412,1.0,0.0,3.0,1.0,0.0
17760660,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.832524299621582,0.3346635997295379,0.3032691478729248,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9736186861991882,0.528605580329895,0.5013014078140259,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9269840121269226,0.4611725807189941,0.3232990503311157,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.900924563407898,0.4264293313026428,0.4054785072803497,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7218448519706726,0.2144479751586914,0.9771178960800172,284.9051818847656,284.95001220703125,302.3764343261719,297.2523193359375,299.3192138671875,297.2746276855469,284.9073486328125,1.0,0.5650818943977356,0.551781415939331,0.551781415939331,1.0,1.0,-3.014298439025879,1.2036255598068235,1.8106727600097656,0.5213547348976135,0.8966014981269836,0.8966014981269836,0.0,140.89320373535156,181.0,73983.9921875,0.0,2282.31982421875,1.0,278.2563781738281,283.0090637207031,300.278076171875,305.283203125,293.1499938964844,293.1499938964844,278.54998779296875,37831.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501816391944885,1.0,0.0,0.0,3.719284296035767,3.719309329986572,9.23022014376329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13575.92578125,0.0,1625.5863037109375,1895.4371337890625,0.0,2936.97216796875,0.9222038388252258,1.0,0.0,3.0,1.0,0.0
17760720,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.832524299621582,0.3346635997295379,0.3032691478729248,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9736186861991882,0.528605580329895,0.5013014078140259,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9269840121269226,0.4611725807189941,0.3232990503311157,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.900924563407898,0.4264293313026428,0.4054785072803497,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7218448519706726,0.2144479751586914,0.9771178960800172,284.9051818847656,284.95001220703125,302.3764343261719,297.2523193359375,299.3192138671875,297.2746276855469,284.9073486328125,1.0,0.5650818943977356,0.551781415939331,0.551781415939331,1.0,1.0,-3.014298439025879,1.2036255598068235,1.8106727600097656,0.5213547348976135,0.8966014981269836,0.8966014981269836,0.0,140.89320373535156,181.0,73983.9921875,0.0,2282.31982421875,1.0,278.2563781738281,283.0090637207031,300.278076171875,305.283203125,293.1499938964844,293.1499938964844,278.54998779296875,37831.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501816391944885,1.0,0.0,0.0,3.719284296035767,3.719309329986572,9.23022014376329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13575.92578125,0.0,1625.5863037109375,1895.4371337890625,0.0,2936.97216796875,0.9222038388252258,1.0,0.0,3.0,1.0,0.0
17760780,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8105543255805969,0.3353259265422821,0.3042099177837372,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9456537365913392,0.5307023525238037,0.5034353733062744,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8995226621627808,0.4640887975692749,0.325575441122055,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8752655386924744,0.4275539815425873,0.4069325923919678,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7019978761672974,0.2149779498577118,0.981920599937439,285.0170288085937,284.95001220703125,302.4355163574219,297.225830078125,299.33843994140625,297.2752380371094,285.0152587890625,1.0,0.5766896605491638,0.5495433211326599,0.5495433211326599,1.0,1.0,-3.0282561779022217,1.2064001560211182,1.8218560218811035,0.5211746692657471,1.0,1.0,0.0,157.18307495117188,199.0,73537.2265625,0.0,2391.64306640625,1.0,278.5437316894531,283.125244140625,300.2205505371094,305.1097717285156,293.1499938964844,293.1499938964844,278.25,33208.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459897637367249,1.0,0.0,0.0,3.83835244178772,3.838377952575684,9.830666840571212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15372.201171875,0.0,1731.0272216796875,1895.4371337890625,0.0,2897.7255859375,0.9455251693725586,1.0,0.0,3.0,1.0,0.0
17760840,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8105543255805969,0.3353259265422821,0.3042099177837372,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9456537365913392,0.5307023525238037,0.5034353733062744,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8995226621627808,0.4640887975692749,0.325575441122055,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8752655386924744,0.4275539815425873,0.4069325923919678,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7019978761672974,0.2149779498577118,0.981920599937439,285.0170288085937,284.95001220703125,302.4355163574219,297.225830078125,299.33843994140625,297.2752380371094,285.0152587890625,1.0,0.5766896605491638,0.5495433211326599,0.5495433211326599,1.0,1.0,-3.0282561779022217,1.2064001560211182,1.8218560218811035,0.5211746692657471,1.0,1.0,0.0,157.18307495117188,199.0,73537.2265625,0.0,2391.64306640625,1.0,278.5437316894531,283.125244140625,300.2205505371094,305.1097717285156,293.1499938964844,293.1499938964844,278.25,33208.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459897637367249,1.0,0.0,0.0,3.83835244178772,3.838377952575684,9.830666840571212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15372.201171875,0.0,1731.0272216796875,1895.4371337890625,0.0,2897.7255859375,0.9455251693725586,1.0,0.0,3.0,1.0,0.0
17760900,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7999611496925354,0.3352514803409576,0.3047008812427521,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9320236444473268,0.5314961075782776,0.5047352910041809,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8881983757019043,0.4651351869106293,0.3267394304275512,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8640137314796448,0.4277952313423157,0.4077033102512359,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6926155686378479,0.215073749423027,0.9844538569450378,284.8755798339844,284.95001220703125,302.4649658203125,297.2128601074219,299.3459777832031,297.2723083496094,284.8719482421875,1.0,0.5826873183250427,0.5484243035316467,0.5484243035316467,1.0,1.0,-3.0357861518859863,1.207986831665039,1.8277992010116573,0.5212841033935547,0.9071835279464722,0.9071835279464722,0.0,165.70437622070312,199.0,74549.46875,0.0,2449.644287109375,1.0,278.29412841796875,282.963623046875,300.24835205078125,305.3383178710937,293.1499938964844,293.1499938964844,278.25,36773.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518726825714111,1.0,0.0,0.0,3.8215510845184326,3.821576833724976,9.74479348769819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14855.5498046875,0.0,1738.5972900390625,1895.4371337890625,0.0,2952.813720703125,0.9423909783363342,1.0,0.0,3.0,1.0,0.0
17760960,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7891030311584473,0.3349989652633667,0.304822027683258,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9182438254356384,0.5321415066719055,0.5056899785995483,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8768951892852783,0.4660125374794006,0.3276113271713257,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8529761433601379,0.4278537631034851,0.4081362783908844,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6831693649291992,0.2150386720895767,0.9861069917678832,284.89862060546875,284.95001220703125,302.49432373046875,297.2001037597656,299.3522644042969,297.2674560546875,284.9010314941406,1.0,0.5885980129241943,0.5473508238792419,0.5473508238792419,1.0,1.0,-3.040637731552124,1.2084609270095823,1.832176923751831,0.5208433270454407,0.8999696373939514,0.8999696373939514,0.0,174.75363159179688,217.0,74321.8828125,0.0,2505.627197265625,1.0,278.25653076171875,282.9872741699219,300.2212219238281,305.248046875,293.1499938964844,293.1499938964844,278.54998779296875,38167.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534301519393921,1.0,0.0,0.0,3.753110885620117,3.753136157989502,9.398879114996816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13606.76953125,0.0,1667.616455078125,1895.4371337890625,0.0,2967.408447265625,0.9300723671913148,1.0,0.0,3.0,1.0,0.0
17761020,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.772093653678894,0.3355818688869476,0.3056899309158325,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.897954523563385,0.5345314145088196,0.5082701444625854,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8594592213630676,0.4688435792922973,0.3298287093639374,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.835922122001648,0.4288747310638428,0.4094923436641693,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6682286262512207,0.2154230326414108,0.9902737140655518,285.0216064453125,284.95001220703125,302.5504455566406,297.1765441894531,299.3721923828125,297.27105712890625,285.0202941894531,1.0,0.6000947952270508,0.5452896952629089,0.5452896952629089,1.0,1.0,-3.054080009460449,1.2111485004425049,1.8429313898086548,0.5206848978996277,1.0,1.0,0.0,191.6600799560547,217.0,73780.75,0.0,2619.11181640625,1.0,278.5428466796875,283.1152648925781,300.16705322265625,305.068359375,293.1499938964844,293.1499938964844,278.54998779296875,33513.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486402630805969,1.0,0.0,0.0,3.858100652694702,3.858126401901245,9.93208459476591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14311.8056640625,0.0,1757.5880126953125,1895.4371337890625,0.0,2922.536376953125,0.9501480460166932,1.0,0.0,3.0,1.0,0.0
17761080,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7714730501174927,0.3356046974658966,0.3057417273521423,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8972426652908325,0.5346307754516602,0.5083958506584167,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8588275909423828,0.4689602553844452,0.3299341201782226,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8353005647659302,0.4289183318614959,0.409564197063446,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6676827669143677,0.215440571308136,0.990486741065979,285.0202941894531,284.95001220703125,302.5527648925781,297.17559814453125,299.373046875,297.2712097167969,285.0190734863281,1.0,0.6005806922912598,0.5452038049697876,0.5452038049697876,1.0,1.0,-3.054762601852417,1.2113118171691897,1.843450903892517,0.5207074284553528,1.0,1.0,0.0,192.35829162597656,220.0,73797.5859375,0.0,2624.06494140625,1.0,278.5439758300781,283.1138000488281,300.1675720214844,305.07281494140625,293.1499938964844,293.1499938964844,278.25,33565.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487156629562378,1.0,0.0,0.0,3.8611671924591056,3.8611929416656494,9.947879107130575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15402.529296875,0.0,1761.7708740234375,1895.4371337890625,0.0,2923.24267578125,0.950836420059204,1.0,0.0,3.0,1.0,0.0
17761140,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7611697316169739,0.3352489471435547,0.3061124086380005,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.885834813117981,0.5361338257789612,0.5105454921722412,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8488958477973938,0.4709147214889526,0.3318285942077636,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.825174868106842,0.429185003042221,0.4105117917060852,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6587976813316345,0.2154186367988586,0.9931998252868652,284.8977355957031,284.95001220703125,302.6107482910156,297.15283203125,299.3867492675781,297.2644958496094,284.89959716796875,1.0,0.608130931854248,0.543056845664978,0.543056845664978,1.0,1.0,-3.064483404159546,1.2121649980545044,1.8523184061050413,0.5197965502738953,0.9047780632972716,0.9047780632972716,0.0,204.15475463867188,208.0,74591.609375,0.0,2704.51513671875,1.0,278.2567749023437,282.97100830078125,300.1720886230469,305.2153625488281,293.1499938964844,293.1499938964844,278.1499938964844,38164.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558478355407715,1.0,0.0,0.0,3.779996395111084,3.780022144317627,9.53401979586488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15027.251953125,0.0,1699.4320068359375,1895.4371337890625,0.0,2990.070068359375,0.9359562397003174,1.0,0.0,3.0,1.0,0.0
17761200,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7611697316169739,0.3352489471435547,0.3061124086380005,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.885834813117981,0.5361338257789612,0.5105454921722412,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8488958477973938,0.4709147214889526,0.3318285942077636,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.825174868106842,0.429185003042221,0.4105117917060852,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6587976813316345,0.2154186367988586,0.9931998252868652,284.8977355957031,284.95001220703125,302.6107482910156,297.15283203125,299.3867492675781,297.2644958496094,284.89959716796875,1.0,0.608130931854248,0.543056845664978,0.543056845664978,1.0,1.0,-3.064483404159546,1.2121649980545044,1.8523184061050413,0.5197965502738953,0.9047780632972716,0.9047780632972716,0.0,204.15475463867188,208.0,74591.609375,0.0,2704.51513671875,1.0,278.2567749023437,282.97100830078125,300.1720886230469,305.2153625488281,293.1499938964844,293.1499938964844,278.1499938964844,38164.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558478355407715,1.0,0.0,0.0,3.779996395111084,3.780022144317627,9.53401979586488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15027.251953125,0.0,1699.4320068359375,1895.4371337890625,0.0,2990.070068359375,0.9359562397003174,1.0,0.0,3.0,1.0,0.0
17761260,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7599973678588867,0.3352027535438537,0.3059790730476379,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.885466992855072,0.5378733277320862,0.5120943188667297,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8489780426025391,0.4732046723365783,0.3333401381969452,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8243056535720825,0.4296249151229858,0.4108626842498779,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6578633785247803,0.215446725487709,0.9932799339294434,284.91943359375,284.95001220703125,302.668212890625,297.1322631835937,299.4021301269531,297.2615051269531,284.9212341308594,1.0,0.60895836353302,0.54094398021698,0.54094398021698,1.0,1.0,-3.0685222148895264,1.2105801105499268,1.8579421043396,0.5175604820251465,0.8839073777198792,0.8839073777198792,0.0,205.54739379882807,196.0,74374.3125,0.0,2719.73291015625,1.0,278.1522827148437,282.9818725585937,300.13385009765625,305.1461486816406,293.1499938964844,293.1499938964844,278.45001220703125,38279.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564625978469849,1.0,0.0,0.0,3.679030656814575,3.6790554523468018,9.031504646372924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13621.7001953125,0.0,1582.8958740234375,1895.4371337890625,0.0,2995.83349609375,0.9138049483299256,1.0,0.0,3.0,1.0,0.0
17761320,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7599973678588867,0.3352027535438537,0.3059790730476379,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.885466992855072,0.5378733277320862,0.5120943188667297,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8489780426025391,0.4732046723365783,0.3333401381969452,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8243056535720825,0.4296249151229858,0.4108626842498779,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6578633785247803,0.215446725487709,0.9932799339294434,284.91943359375,284.95001220703125,302.668212890625,297.1322631835937,299.4021301269531,297.2615051269531,284.9212341308594,1.0,0.60895836353302,0.54094398021698,0.54094398021698,1.0,1.0,-3.0685222148895264,1.2105801105499268,1.8579421043396,0.5175604820251465,0.8839073777198792,0.8839073777198792,0.0,205.54739379882807,196.0,74374.3125,0.0,2719.73291015625,1.0,278.1522827148437,282.9818725585937,300.13385009765625,305.1461486816406,293.1499938964844,293.1499938964844,278.45001220703125,38279.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564625978469849,1.0,0.0,0.0,3.679030656814575,3.6790554523468018,9.031504646372924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13621.7001953125,0.0,1582.8958740234375,1895.4371337890625,0.0,2995.83349609375,0.9138049483299256,1.0,0.0,3.0,1.0,0.0
17761380,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7654640078544617,0.3361637592315674,0.3064364194869995,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8928841352462769,0.5406172275543213,0.5142409801483154,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8561975359916687,0.4765448272228241,0.335338294506073,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8300169110298157,0.4309756457805633,0.411713182926178,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6626403331756592,0.2160347551107406,0.9942250847816468,285.019287109375,284.95001220703125,302.72509765625,297.1144714355469,299.4242553710937,297.2699279785156,285.0172119140625,1.0,0.6067215800285339,0.5388311147689819,0.5388311147689819,1.0,1.0,-3.0762085914611816,1.2105348110198977,1.865673780441284,0.5159380435943604,0.9876081347465516,0.9876081347465516,0.0,200.170150756836,184.0,73877.625,0.0,2706.656982421875,1.0,278.443359375,283.0894470214844,300.10113525390625,305.0075988769531,293.1499938964844,293.1499938964844,278.1499938964844,33205.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509526252746582,1.0,0.0,0.0,3.802822351455689,3.802847385406494,9.649512549003705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15419.4580078125,0.0,1688.147216796875,1895.4371337890625,0.0,2944.194091796875,0.937480926513672,1.0,0.0,3.0,1.0,0.0
17761440,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7654640078544617,0.3361637592315674,0.3064364194869995,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8928841352462769,0.5406172275543213,0.5142409801483154,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8561975359916687,0.4765448272228241,0.335338294506073,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8300169110298157,0.4309756457805633,0.411713182926178,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6626403331756592,0.2160347551107406,0.9942250847816468,285.019287109375,284.95001220703125,302.72509765625,297.1144714355469,299.4242553710937,297.2699279785156,285.0172119140625,1.0,0.6067215800285339,0.5388311147689819,0.5388311147689819,1.0,1.0,-3.0762085914611816,1.2105348110198977,1.865673780441284,0.5159380435943604,0.9876081347465516,0.9876081347465516,0.0,200.170150756836,184.0,73877.625,0.0,2706.656982421875,1.0,278.443359375,283.0894470214844,300.10113525390625,305.0075988769531,293.1499938964844,293.1499938964844,278.1499938964844,33205.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509526252746582,1.0,0.0,0.0,3.802822351455689,3.802847385406494,9.649512549003705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15419.4580078125,0.0,1688.147216796875,1895.4371337890625,0.0,2944.194091796875,0.937480926513672,1.0,0.0,3.0,1.0,0.0
17761500,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7693144679069519,0.3362015783786773,0.3065708577632904,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8979402184486389,0.5415130257606506,0.5152036547660828,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8610754013061523,0.4777359366416931,0.3362544476985931,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8340219259262085,0.4313006699085235,0.4120836853981018,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6660961508750916,0.2161839604377746,0.9946686029434204,284.8774719238281,284.95001220703125,302.7532958984375,297.10675048828125,299.4317932128906,297.268798828125,284.8739318847656,1.0,0.6049066185951233,0.5377746820449829,0.5377746820449829,1.0,1.0,-3.0796144008636475,1.210293173789978,1.8693212270736688,0.5151050090789795,0.8933011889457703,0.8933011889457703,0.0,196.34185791015625,184.0,74810.1171875,0.0,2693.236083984375,1.0,278.1942443847656,282.929443359375,300.1365661621094,305.24267578125,293.1499938964844,293.1499938964844,278.1499938964844,36987.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563859462738037,1.0,0.0,0.0,3.781127214431762,3.781152725219727,9.539725169815938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14894.7841796875,0.0,1691.6614990234375,1895.4371337890625,0.0,2995.114990234375,0.9333654642105104,1.0,0.0,3.0,1.0,0.0
17761560,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7730802893638611,0.3360908627510071,0.3063215613365173,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9029940962791444,0.5422289967536926,0.5157279968261719,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8659767508506775,0.4787821769714355,0.3368576169013977,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8380343914031982,0.4314635097980499,0.4120953381061554,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6695600748062134,0.2162329256534576,0.9942122101783752,284.90338134765625,284.95001220703125,302.78131103515625,297.0998840332031,299.43798828125,297.2654724121094,284.9053649902344,1.0,0.602626383304596,0.5367876291275024,0.5367876291275024,1.0,1.0,-3.0801382064819336,1.208911657333374,1.87122654914856,0.5137226581573486,0.8892293572425842,0.8892293572425842,0.0,192.3133087158203,172.0,74500.1015625,0.0,2673.100341796875,1.0,278.15673828125,282.9569091796875,300.1158752441406,305.1526184082031,293.1499938964844,293.1499938964844,278.45001220703125,38290.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574737906455994,1.0,0.0,0.0,3.70812463760376,3.708149671554565,9.1749126340801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13645.126953125,0.0,1616.214111328125,1895.4371337890625,0.0,3005.31494140625,0.9202191829681396,1.0,0.0,3.0,1.0,0.0
17761620,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7840668559074402,0.3369865417480469,0.3064824640750885,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9178425073623656,0.5447837710380554,0.5174484848976135,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8795619606971741,0.4820636212825775,0.3386247456073761,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8493690490722656,0.4327404797077179,0.4126514494419098,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6793559193611145,0.2168528586626052,0.9944031834602356,285.00958251953125,284.95001220703125,302.8367919921875,297.089111328125,299.4584045410156,297.2720947265625,285.0077819824219,1.0,0.5975143909454346,0.5348135232925415,0.5348135232925415,1.0,1.0,-3.0854151248931885,1.2079718112945557,1.877443194389344,0.5116398930549622,0.9882108569145204,0.9882108569145204,0.0,182.272705078125,160.0,73929.578125,0.0,2630.592529296875,1.0,278.4436340332031,283.0718078613281,300.07666015625,304.9878234863281,293.1499938964844,293.1499938964844,278.1499938964844,33462.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518983125686646,1.0,0.0,0.0,3.819850444793701,3.819875717163086,9.736121455716784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15419.56640625,0.0,1710.6024169921875,1895.4371337890625,0.0,2953.053955078125,0.9415011405944824,1.0,0.0,3.0,1.0,0.0
17761680,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7840668559074402,0.3369865417480469,0.3064824640750885,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9178425073623656,0.5447837710380554,0.5174484848976135,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8795619606971741,0.4820636212825775,0.3386247456073761,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8493690490722656,0.4327404797077179,0.4126514494419098,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6793559193611145,0.2168528586626052,0.9944031834602356,285.00958251953125,284.95001220703125,302.8367919921875,297.089111328125,299.4584045410156,297.2720947265625,285.0077819824219,1.0,0.5975143909454346,0.5348135232925415,0.5348135232925415,1.0,1.0,-3.0854151248931885,1.2079718112945557,1.877443194389344,0.5116398930549622,0.9882108569145204,0.9882108569145204,0.0,182.272705078125,160.0,73929.578125,0.0,2630.592529296875,1.0,278.4436340332031,283.0718078613281,300.07666015625,304.9878234863281,293.1499938964844,293.1499938964844,278.1499938964844,33462.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518983125686646,1.0,0.0,0.0,3.819850444793701,3.819875717163086,9.736121455716784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15419.56640625,0.0,1710.6024169921875,1895.4371337890625,0.0,2953.053955078125,0.9415011405944824,1.0,0.0,3.0,1.0,0.0
