time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7965303659439087,0.3370006680488586,0.3063230812549591,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9354929327964784,0.5463473796844482,0.5187664031982422,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8950062990188599,0.4843709170818329,0.3401046991348266,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8625705242156982,0.4332793056964874,0.4129543304443359,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6906395554542542,0.2171176970005035,0.994166374206543,284.9003295898437,284.95001220703125,302.8914489746094,297.0826416015625,299.4713134765625,297.2674255371094,284.9023132324219,1.0,0.5918108820915222,0.5328393578529358,0.5328393578529358,1.0,1.0,-3.088674545288086,1.2061089277267456,1.8825657367706297,0.509239673614502,0.889916181564331,0.889916181564331,0.0,171.7439727783203,148.0,74534.0078125,0.0,2581.457275390625,1.0,278.1565246582031,282.9458923339844,300.0965576171875,305.1324768066406,293.1499938964844,293.1499938964844,278.45001220703125,38432.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579440712928772,1.0,0.0,0.0,3.718142986297608,3.718168020248413,9.224555697073812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13638.634765625,0.0,1628.8497314453125,1895.4371337890625,0.0,3009.724365234375,0.9225876927375792,1.0,0.0,3.0,1.0,0.0
17761800,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7965303659439087,0.3370006680488586,0.3063230812549591,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9354929327964784,0.5463473796844482,0.5187664031982422,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8950062990188599,0.4843709170818329,0.3401046991348266,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8625705242156982,0.4332793056964874,0.4129543304443359,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6906395554542542,0.2171176970005035,0.994166374206543,284.9003295898437,284.95001220703125,302.8914489746094,297.0826416015625,299.4713134765625,297.2674255371094,284.9023132324219,1.0,0.5918108820915222,0.5328393578529358,0.5328393578529358,1.0,1.0,-3.088674545288086,1.2061089277267456,1.8825657367706297,0.509239673614502,0.889916181564331,0.889916181564331,0.0,171.7439727783203,148.0,74534.0078125,0.0,2581.457275390625,1.0,278.1565246582031,282.9458923339844,300.0965576171875,305.1324768066406,293.1499938964844,293.1499938964844,278.45001220703125,38432.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579440712928772,1.0,0.0,0.0,3.718142986297608,3.718168020248413,9.224555697073812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13638.634765625,0.0,1628.8497314453125,1895.4371337890625,0.0,3009.724365234375,0.9225876927375792,1.0,0.0,3.0,1.0,0.0
17761860,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8121874332427979,0.3380180597305298,0.3065343499183655,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9566991329193116,0.5488774180412292,0.5204028487205505,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9150131344795228,0.4877229034900665,0.341879665851593,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8796307444572449,0.4346564710140228,0.4135383665561676,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7047759294509888,0.2178089916706085,0.994397521018982,285.0101013183594,284.95001220703125,302.9452209472656,297.0810241699219,299.4910583496094,297.2742004394531,285.0084228515625,1.0,0.5857987999916077,0.5309328436851501,0.5309328436851501,1.0,1.0,-3.0940017700195312,1.2052253484725952,1.8887763023376465,0.5071142911911011,0.9904534220695496,0.9904534220695496,0.0,160.1885986328125,136.0,73973.4609375,0.0,2530.764404296875,1.0,278.44366455078125,283.0648498535156,300.0665283203125,304.97711181640625,293.1499938964844,293.1499938964844,278.1499938964844,33508.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519451022148132,1.0,0.0,0.0,3.827773809432984,3.8277993202209473,9.776555316420854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15424.99609375,0.0,1720.5384521484375,1895.4371337890625,0.0,2953.492431640625,0.9433329701423644,1.0,0.0,3.0,1.0,0.0
17761920,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8121874332427979,0.3380180597305298,0.3065343499183655,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9566991329193116,0.5488774180412292,0.5204028487205505,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9150131344795228,0.4877229034900665,0.341879665851593,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8796307444572449,0.4346564710140228,0.4135383665561676,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7047759294509888,0.2178089916706085,0.994397521018982,285.0101013183594,284.95001220703125,302.9452209472656,297.0810241699219,299.4910583496094,297.2742004394531,285.0084228515625,1.0,0.5857987999916077,0.5309328436851501,0.5309328436851501,1.0,1.0,-3.0940017700195312,1.2052253484725952,1.8887763023376465,0.5071142911911011,0.9904534220695496,0.9904534220695496,0.0,160.1885986328125,136.0,73973.4609375,0.0,2530.764404296875,1.0,278.44366455078125,283.0648498535156,300.0665283203125,304.97711181640625,293.1499938964844,293.1499938964844,278.1499938964844,33508.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519451022148132,1.0,0.0,0.0,3.827773809432984,3.8277993202209473,9.776555316420854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15424.99609375,0.0,1720.5384521484375,1895.4371337890625,0.0,2953.492431640625,0.9433329701423644,1.0,0.0,3.0,1.0,0.0
17761980,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8282696604728699,0.338127851486206,0.3064389526844024,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9775250554084778,0.5503941178321838,0.5216503143310547,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.939042866230011,0.4900670349597931,0.3433654606342315,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8989672660827637,0.4352826774120331,0.4138979911804199,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7196986675262451,0.2181299328804016,0.9942799806594848,284.9006652832031,284.95001220703125,302.9980163574219,297.08477783203125,299.50299072265625,297.2693176269531,284.9026794433594,1.0,0.5795850157737732,0.5290263891220093,0.5290263891220093,1.0,1.0,-3.0974719524383545,1.2034956216812134,1.893976330757141,0.5047209858894348,0.892508327960968,0.892508327960968,0.0,148.8345947265625,124.0,74629.6875,0.0,2477.41943359375,1.0,278.1564636230469,282.9387512207031,300.0971984863281,305.1359558105469,293.1499938964844,293.1499938964844,278.45001220703125,38393.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576976656913757,1.0,0.0,0.0,3.728365898132324,3.728391170501709,9.275350976167828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13656.15625,0.0,1640.4049072265625,1895.4371337890625,0.0,3007.413818359375,0.9248326420783995,1.0,0.0,3.0,1.0,0.0
17762040,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8282696604728699,0.338127851486206,0.3064389526844024,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9775250554084778,0.5503941178321838,0.5216503143310547,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.939042866230011,0.4900670349597931,0.3433654606342315,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8989672660827637,0.4352826774120331,0.4138979911804199,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7196986675262451,0.2181299328804016,0.9942799806594848,284.9006652832031,284.95001220703125,302.9980163574219,297.08477783203125,299.50299072265625,297.2693176269531,284.9026794433594,1.0,0.5795850157737732,0.5290263891220093,0.5290263891220093,1.0,1.0,-3.0974719524383545,1.2034956216812134,1.893976330757141,0.5047209858894348,0.892508327960968,0.892508327960968,0.0,148.8345947265625,124.0,74629.6875,0.0,2477.41943359375,1.0,278.1564636230469,282.9387512207031,300.0971984863281,305.1359558105469,293.1499938964844,293.1499938964844,278.45001220703125,38393.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576976656913757,1.0,0.0,0.0,3.728365898132324,3.728391170501709,9.275350976167828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13656.15625,0.0,1640.4049072265625,1895.4371337890625,0.0,3007.413818359375,0.9248326420783995,1.0,0.0,3.0,1.0,0.0
17762100,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8373933434486389,0.3385942280292511,0.3063991069793701,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9878780841827391,0.5515597462654114,0.522255003452301,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.952331006526947,0.4916937053203583,0.3441223204135895,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9103631377220154,0.4359231293201446,0.4140562713146209,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7276010513305664,0.2184430062770843,0.9940624833106996,285.0255432128906,284.95001220703125,303.0240478515625,297.0888366699219,299.5117492675781,297.27166748046875,285.0279235839844,1.0,0.5763769149780273,0.5280731320381165,0.5280731320381165,1.0,1.0,-3.098983764648437,1.2025364637374878,1.8964473009109497,0.5033450722694397,0.980016589164734,0.980016589164734,0.0,143.01869201660156,124.0,73866.6875,0.0,2449.552734375,1.0,278.40399169921875,283.0760498046875,300.0604248046875,304.9131774902344,293.1499938964844,293.1499938964844,278.45001220703125,34202.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525468111038208,1.0,0.0,0.0,3.774163484573364,3.774188280105591,9.504618105893314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14174.931640625,0.0,1661.8341064453125,1895.4371337890625,0.0,2959.130126953125,0.9334985017776488,1.0,0.0,3.0,1.0,0.0
17762160,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8485627174377441,0.3392104804515838,0.3066967725753784,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9986545443534852,0.5528836250305176,0.5231313109397888,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9670186042785645,0.4934650659561157,0.3451581597328186,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9251016974449158,0.4367226958274841,0.4145282208919525,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7369546294212341,0.2188613563776016,0.9946286678314208,285.0127868652344,284.95001220703125,303.0498046875,297.0944519042969,299.5216369628906,297.27593994140625,285.0111389160156,1.0,0.5732580423355103,0.5271248817443848,0.5271248817443848,1.0,1.0,-3.102725028991699,1.202515959739685,1.9002089500427248,0.5024795532226562,0.9954798221588136,0.9954798221588136,0.0,136.87294006347656,127.0,74098.125,0.0,2424.228759765625,1.0,278.443603515625,283.06036376953125,300.0783386230469,304.9937744140625,293.1499938964844,293.1499938964844,278.1499938964844,33473.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513902425765991,1.0,0.0,0.0,3.837923288345337,3.8379485607147217,9.828468137129676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15464.13671875,0.0,1732.592041015625,1895.4371337890625,0.0,2948.2939453125,0.9457004070281982,1.0,0.0,3.0,1.0,0.0
17762220,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8555330634117126,0.3392717242240906,0.3068918883800506,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.5554035305976868,0.5133302807807922,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.976225733757019,0.4957402646541595,0.346856027841568,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9346032738685608,0.4373133778572082,0.4152003824710846,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7429472208023071,0.2191429585218429,0.9959375262260436,284.8956298828125,284.95001220703125,303.1004943847656,297.110595703125,299.5339660644531,297.2745361328125,284.8977966308594,1.0,0.5705059766769409,0.5252283811569214,0.5252283811569214,1.0,1.0,-3.09686279296875,1.1967793703079224,1.900083422660828,0.4980636537075043,0.8908373117446899,0.8908373117446899,0.0,133.0748291015625,130.0,74598.2578125,0.0,2392.191650390625,1.0,278.1561584472656,282.9303283691406,300.1202697753906,305.1576538085937,293.1499938964844,293.1499938964844,278.45001220703125,38678.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856631338596344,1.0,0.0,0.0,3.7328484058380127,3.7328736782073975,9.297666565544204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13658.5966796875,0.0,1647.80615234375,1895.4371337890625,0.0,2997.415771484375,0.9259145259857178,1.0,0.0,3.0,1.0,0.0
17762280,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8555330634117126,0.3392717242240906,0.3068918883800506,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.5554035305976868,0.5133302807807922,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.976225733757019,0.4957402646541595,0.346856027841568,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9346032738685608,0.4373133778572082,0.4152003824710846,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7429472208023071,0.2191429585218429,0.9959375262260436,284.8956298828125,284.95001220703125,303.1004943847656,297.110595703125,299.5339660644531,297.2745361328125,284.8977966308594,1.0,0.5705059766769409,0.5252283811569214,0.5252283811569214,1.0,1.0,-3.09686279296875,1.1967793703079224,1.900083422660828,0.4980636537075043,0.8908373117446899,0.8908373117446899,0.0,133.0748291015625,130.0,74598.2578125,0.0,2392.191650390625,1.0,278.1561584472656,282.9303283691406,300.1202697753906,305.1576538085937,293.1499938964844,293.1499938964844,278.45001220703125,38678.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856631338596344,1.0,0.0,0.0,3.7328484058380127,3.7328736782073975,9.297666565544204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13658.5966796875,0.0,1647.80615234375,1895.4371337890625,0.0,2997.415771484375,0.9259145259857178,1.0,0.0,3.0,1.0,0.0
17762340,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8588983416557312,0.3402506411075592,0.3074725270271301,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.5598495602607727,0.5081725716590881,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9809369444847108,0.4990318417549133,0.3488960862159729,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9391126036643982,0.4386761784553528,0.4161927998065948,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7458006739616394,0.2197942733764648,0.9979878664016724,285.0073547363281,284.95001220703125,303.1499938964844,297.1337280273437,299.5557861328125,297.2888488769531,285.00634765625,1.0,0.569725751876831,0.5233319401741028,0.5233319401741028,1.0,1.0,-3.0963728427886963,1.1933101415634155,1.9030627012252808,0.49458047747612,0.990271270275116,0.990271270275116,0.0,131.6388397216797,133.0,73969.25,0.0,2384.556640625,1.0,278.4429626464844,283.0541381835937,300.1140441894531,305.0196838378906,293.1499938964844,293.1499938964844,278.1499938964844,33717.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494799733161926,1.0,0.0,0.0,3.8350465297698975,3.835072040557861,9.81374000730284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15450.724609375,0.0,1731.00634765625,1895.4371337890625,0.0,2930.400390625,0.9453664422035216,1.0,0.0,3.0,1.0,0.0
17762400,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8588983416557312,0.3402506411075592,0.3074725270271301,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.5598495602607727,0.5081725716590881,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9809369444847108,0.4990318417549133,0.3488960862159729,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9391126036643982,0.4386761784553528,0.4161927998065948,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7458006739616394,0.2197942733764648,0.9979878664016724,285.0073547363281,284.95001220703125,303.1499938964844,297.1337280273437,299.5557861328125,297.2888488769531,285.00634765625,1.0,0.569725751876831,0.5233319401741028,0.5233319401741028,1.0,1.0,-3.0963728427886963,1.1933101415634155,1.9030627012252808,0.49458047747612,0.990271270275116,0.990271270275116,0.0,131.6388397216797,133.0,73969.25,0.0,2384.556640625,1.0,278.4429626464844,283.0541381835937,300.1140441894531,305.0196838378906,293.1499938964844,293.1499938964844,278.1499938964844,33717.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494799733161926,1.0,0.0,0.0,3.8350465297698975,3.835072040557861,9.81374000730284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15450.724609375,0.0,1731.00634765625,1895.4371337890625,0.0,2930.400390625,0.9453664422035216,1.0,0.0,3.0,1.0,0.0
17762460,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8594745993614197,0.3403012752532959,0.3077454268932342,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.5632570385932922,0.5075874328613281,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9827020764350892,0.5012808442115784,0.3506455421447754,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9401953220367432,0.4392703473567962,0.4169663786888122,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7464836835861206,0.2200539857149124,0.999722421169281,284.90283203125,284.95001220703125,303.1925354003906,297.15625,299.5679931640625,297.2906494140625,284.9049987792969,1.0,0.5704474449157715,0.5216005444526672,0.5216005444526672,1.0,1.0,-3.101114511489868,1.192298173904419,1.9088163375854488,0.4924090206623077,0.8953536748886108,0.8953536748886108,0.0,131.66650390625,136.0,74703.53125,0.0,2393.58154296875,1.0,278.1564025878906,282.93212890625,300.1664733886719,305.2048034667969,293.1499938964844,293.1499938964844,278.45001220703125,38351.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546894192695618,1.0,0.0,0.0,3.737088441848755,3.73711371421814,9.318800948676652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13706.513671875,0.0,1650.250732421875,1895.4371337890625,0.0,2979.210693359375,0.92679625749588,1.0,0.0,3.0,1.0,0.0
17762520,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8594745993614197,0.3403012752532959,0.3077454268932342,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.5632570385932922,0.5075874328613281,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9827020764350892,0.5012808442115784,0.3506455421447754,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9401953220367432,0.4392703473567962,0.4169663786888122,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7464836835861206,0.2200539857149124,0.999722421169281,284.90283203125,284.95001220703125,303.1925354003906,297.15625,299.5679931640625,297.2906494140625,284.9049987792969,1.0,0.5704474449157715,0.5216005444526672,0.5216005444526672,1.0,1.0,-3.101114511489868,1.192298173904419,1.9088163375854488,0.4924090206623077,0.8953536748886108,0.8953536748886108,0.0,131.66650390625,136.0,74703.53125,0.0,2393.58154296875,1.0,278.1564025878906,282.93212890625,300.1664733886719,305.2048034667969,293.1499938964844,293.1499938964844,278.45001220703125,38351.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546894192695618,1.0,0.0,0.0,3.737088441848755,3.73711371421814,9.318800948676652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13706.513671875,0.0,1650.250732421875,1895.4371337890625,0.0,2979.210693359375,0.92679625749588,1.0,0.0,3.0,1.0,0.0
17762580,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8592630624771118,0.3412990272045135,0.3084081411361694,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.5668604373931885,0.5090612173080444,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.983562171459198,0.504565954208374,0.35273277759552,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.940089464187622,0.4406616389751434,0.418053925037384,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7463488578796387,0.2206909656524658,1.0020544528961182,285.01812744140625,284.95001220703125,303.2228698730469,297.1704406738281,299.5803527832031,297.2998352050781,285.0165710449219,1.0,0.5721951723098755,0.5198692083358765,0.5198692083358765,1.0,1.0,-3.1102964878082275,1.1931415796279907,1.917154788970948,0.491021990776062,1.0,1.0,0.0,132.4307403564453,139.0,74269.2265625,0.0,2414.88525390625,1.0,278.4438171386719,283.0561218261719,300.15692138671875,305.0837707519531,293.1499938964844,293.1499938964844,278.1499938964844,33411.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489076495170593,1.0,0.0,0.0,3.850310325622559,3.8503360748291016,9.89201453194255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15558.3642578125,0.0,1747.2177734375,1895.4371337890625,0.0,2925.040771484375,0.9483712315559388,1.0,0.0,3.0,1.0,0.0
17762640,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8592630624771118,0.3412990272045135,0.3084081411361694,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.5668604373931885,0.5090612173080444,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.983562171459198,0.504565954208374,0.35273277759552,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.940089464187622,0.4406616389751434,0.418053925037384,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7463488578796387,0.2206909656524658,1.0020544528961182,285.01812744140625,284.95001220703125,303.2228698730469,297.1704406738281,299.5803527832031,297.2998352050781,285.0165710449219,1.0,0.5721951723098755,0.5198692083358765,0.5198692083358765,1.0,1.0,-3.1102964878082275,1.1931415796279907,1.917154788970948,0.491021990776062,1.0,1.0,0.0,132.4307403564453,139.0,74269.2265625,0.0,2414.88525390625,1.0,278.4438171386719,283.0561218261719,300.15692138671875,305.0837707519531,293.1499938964844,293.1499938964844,278.1499938964844,33411.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489076495170593,1.0,0.0,0.0,3.850310325622559,3.8503360748291016,9.89201453194255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15558.3642578125,0.0,1747.2177734375,1895.4371337890625,0.0,2925.040771484375,0.9483712315559388,1.0,0.0,3.0,1.0,0.0
17762700,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8587203025817871,0.3413854241371155,0.3087514042854309,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.5680971145629883,0.5106082558631897,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.983532965183258,0.5057252049446106,0.3537681698799133,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.93950217962265,0.4410313963890075,0.4186403751373291,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7459487318992615,0.2208503037691116,1.0034000873565674,284.878662109375,284.95001220703125,303.23370361328125,297.174560546875,299.58111572265625,297.2984313964844,284.8754272460937,1.0,0.5733815431594849,0.5190035700798035,0.5190035700798035,1.0,1.0,-3.116137981414795,1.1940675973892212,1.9220703840255733,0.4906131029129028,0.9097784757614136,0.9097784757614136,0.0,133.08897399902344,139.0,75320.8984375,0.0,2429.40625,1.0,278.19390869140625,282.8979797363281,300.2040405273437,305.3363037109375,293.1499938964844,293.1499938964844,278.1499938964844,36852.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543049693107605,1.0,0.0,0.0,3.8323733806610094,3.8323991298675537,9.80006348072493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15056.3828125,0.0,1752.3890380859375,1895.4371337890625,0.0,2975.607421875,0.9449371695518494,1.0,0.0,3.0,1.0,0.0
17762760,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8571248650550842,0.3413097262382507,0.3087210059165954,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,0.5689018964767456,0.5134611129760742,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9825127720832824,0.5066778659820557,0.3544673919677734,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9377006888389589,0.441230446100235,0.41888028383255,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7447412610054016,0.2208886444568634,1.003849744796753,284.9022827148437,284.95001220703125,303.2417297363281,297.17681884765625,299.5782470703125,297.2933044433594,284.9046325683594,1.0,0.5746495723724365,0.5180392861366272,0.5180392861366272,1.0,1.0,-3.121201276779175,1.1944899559020996,1.9267112016677856,0.4898651242256164,0.9041902422904968,0.9041902422904968,0.0,134.07467651367188,142.0,75153.8046875,0.0,2444.24658203125,1.0,278.15643310546875,282.9224853515625,300.19384765625,305.26837158203125,293.1499938964844,293.1499938964844,278.1499938964844,38089.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555566668510437,1.0,0.0,0.0,3.766942024230957,3.766967535018921,9.468281518820732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14859.2314453125,0.0,1683.3408203125,1895.4371337890625,0.0,2987.34033203125,0.9331451654434204,1.0,0.0,3.0,1.0,0.0
17762820,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.85419100522995,0.3417234718799591,0.3090128302574157,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9990000128746032,0.5703843235969543,0.5193750262260437,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9805448651313782,0.5091171264648438,0.3561050295829773,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9342046976089478,0.4420884847640991,0.41962730884552,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7423503994941711,0.2211510241031646,1.005089521408081,284.940673828125,284.95001220703125,303.2498474121094,297.1758728027344,299.5718994140625,297.2872009277344,284.9418029785156,1.0,0.5774939656257629,0.5161108374595642,0.5161108374595642,1.0,1.0,-3.133017063140869,1.195986032485962,1.9370309114456177,0.4885959029197693,0.9119609594345092,0.9119609594345092,0.0,136.18482971191406,145.0,75123.796875,0.0,2478.036376953125,1.0,278.14996337890625,282.9544677734375,300.1759338378906,305.2171630859375,293.1499938964844,293.1499938964844,278.1499938964844,36785.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550575971603394,1.0,0.0,0.0,3.735927820205689,3.735952854156494,9.313013720202434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14824.3173828125,0.0,1636.8975830078125,1895.4371337890625,0.0,2982.662109375,0.9252286553382874,1.0,0.0,3.0,1.0,0.0
17762880,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.85419100522995,0.3417234718799591,0.3090128302574157,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9990000128746032,0.5703843235969543,0.5193750262260437,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9805448651313782,0.5091171264648438,0.3561050295829773,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9342046976089478,0.4420884847640991,0.41962730884552,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7423503994941711,0.2211510241031646,1.005089521408081,284.940673828125,284.95001220703125,303.2498474121094,297.1758728027344,299.5718994140625,297.2872009277344,284.9418029785156,1.0,0.5774939656257629,0.5161108374595642,0.5161108374595642,1.0,1.0,-3.133017063140869,1.195986032485962,1.9370309114456177,0.4885959029197693,0.9119609594345092,0.9119609594345092,0.0,136.18482971191406,145.0,75123.796875,0.0,2478.036376953125,1.0,278.14996337890625,282.9544677734375,300.1759338378906,305.2171630859375,293.1499938964844,293.1499938964844,278.1499938964844,36785.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550575971603394,1.0,0.0,0.0,3.735927820205689,3.735952854156494,9.313013720202434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14824.3173828125,0.0,1636.8975830078125,1895.4371337890625,0.0,2982.662109375,0.9252286553382874,1.0,0.0,3.0,1.0,0.0
17762940,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8514152765274048,0.3423076570034027,0.3095873296260834,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,0.5715253949165344,0.5255906581878662,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.978554368019104,0.5116740465164185,0.3579246997833252,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.930778741836548,0.4431301355361938,0.4206517934799194,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7400084137916565,0.2214919775724411,1.0068963766098022,284.95574951171875,284.95001220703125,303.2478942871094,297.1681213378906,299.5617980957031,297.2812194824219,284.9560546875,1.0,0.5806899666786194,0.5141823291778564,0.5141823291778564,1.0,1.0,-3.146770715713501,1.198232889175415,1.948537945747376,0.4876723289489746,0.9217920303344728,0.9217920303344728,0.0,138.4816436767578,148.0,75265.484375,0.0,2516.805908203125,1.0,278.1499938964844,282.96392822265625,300.1700134277344,305.2174377441406,293.1499938964844,293.1499938964844,278.1499938964844,35981.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855384111404419,1.0,0.0,0.0,3.73673152923584,3.7367565631866455,9.31702174966631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14858.2060546875,0.0,1631.677001953125,1895.4371337890625,0.0,2985.72314453125,0.9247732162475586,1.0,0.0,3.0,1.0,0.0
17763000,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8514152765274048,0.3423076570034027,0.3095873296260834,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,0.5715253949165344,0.5255906581878662,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.978554368019104,0.5116740465164185,0.3579246997833252,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.930778741836548,0.4431301355361938,0.4206517934799194,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7400084137916565,0.2214919775724411,1.0068963766098022,284.95574951171875,284.95001220703125,303.2478942871094,297.1681213378906,299.5617980957031,297.2812194824219,284.9560546875,1.0,0.5806899666786194,0.5141823291778564,0.5141823291778564,1.0,1.0,-3.146770715713501,1.198232889175415,1.948537945747376,0.4876723289489746,0.9217920303344728,0.9217920303344728,0.0,138.4816436767578,148.0,75265.484375,0.0,2516.805908203125,1.0,278.1499938964844,282.96392822265625,300.1700134277344,305.2174377441406,293.1499938964844,293.1499938964844,278.1499938964844,35981.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855384111404419,1.0,0.0,0.0,3.73673152923584,3.7367565631866455,9.31702174966631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14858.2060546875,0.0,1631.677001953125,1895.4371337890625,0.0,2985.72314453125,0.9247732162475586,1.0,0.0,3.0,1.0,0.0
17763060,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8483148813247681,0.3428230583667755,0.3101384937763214,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.5721295475959778,0.5325254201889038,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9761149287223816,0.5141188502311707,0.3596937954425812,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9269213676452636,0.4441328942775726,0.4216830134391784,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7374047636985779,0.2218005657196045,1.0086896419525146,284.9578552246094,284.95001220703125,303.23663330078125,297.1540222167969,299.5464172363281,297.2730712890625,284.9579162597656,1.0,0.5841227173805237,0.5121596455574036,0.5121596455574036,1.0,1.0,-3.161294460296631,1.200566649436951,1.96072781085968,0.4866859912872314,0.9281659126281738,0.9281659126281738,0.0,141.03932189941406,151.0,75464.484375,0.0,2558.798583984375,1.0,278.1499938964844,282.9613647460937,300.15899658203125,305.2214660644531,293.1499938964844,293.1499938964844,278.1499938964844,35712.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564848303794861,1.0,0.0,0.0,3.748873710632324,3.748898506164551,9.377668561683096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14898.2197265625,0.0,1643.7701416015625,1895.4371337890625,0.0,2996.042236328125,0.927273154258728,1.0,0.0,3.0,1.0,0.0
17763120,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8483148813247681,0.3428230583667755,0.3101384937763214,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.5721295475959778,0.5325254201889038,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9761149287223816,0.5141188502311707,0.3596937954425812,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9269213676452636,0.4441328942775726,0.4216830134391784,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7374047636985779,0.2218005657196045,1.0086896419525146,284.9578552246094,284.95001220703125,303.23663330078125,297.1540222167969,299.5464172363281,297.2730712890625,284.9579162597656,1.0,0.5841227173805237,0.5121596455574036,0.5121596455574036,1.0,1.0,-3.161294460296631,1.200566649436951,1.96072781085968,0.4866859912872314,0.9281659126281738,0.9281659126281738,0.0,141.03932189941406,151.0,75464.484375,0.0,2558.798583984375,1.0,278.1499938964844,282.9613647460937,300.15899658203125,305.2214660644531,293.1499938964844,293.1499938964844,278.1499938964844,35712.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564848303794861,1.0,0.0,0.0,3.748873710632324,3.748898506164551,9.377668561683096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14898.2197265625,0.0,1643.7701416015625,1895.4371337890625,0.0,2996.042236328125,0.927273154258728,1.0,0.0,3.0,1.0,0.0
17763180,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8448959589004517,0.3432658016681671,0.3106286525726318,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9990000128746032,0.5721893906593323,0.539850115776062,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9732174873352052,0.5164579749107361,0.3613916337490082,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.922635555267334,0.4450672268867492,0.422658771276474,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7345274090766907,0.2220560759305954,1.0102918148040771,284.95672607421875,284.95001220703125,303.2167663574219,297.13409423828125,299.5267028808594,297.26336669921875,284.9566955566406,1.0,0.5876566767692566,0.5101369619369507,0.5101369619369507,1.0,1.0,-3.175724983215332,1.2027851343154907,1.9729398488998413,0.4856281876564026,0.9321626424789428,0.9321626424789428,0.0,143.82191467285156,154.0,75651.875,0.0,2602.272216796875,1.0,278.1499938964844,282.9563293457031,300.14068603515625,305.21759033203125,293.1499938964844,293.1499938964844,278.1499938964844,35659.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579155802726746,1.0,0.0,0.0,3.76219654083252,3.762221574783325,9.44444082051632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14930.0166015625,0.0,1658.9869384765625,1895.4371337890625,0.0,3009.457275390625,0.9302062392234802,1.0,0.0,3.0,1.0,0.0
17763240,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8448959589004517,0.3432658016681671,0.3106286525726318,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9990000128746032,0.5721893906593323,0.539850115776062,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9732174873352052,0.5164579749107361,0.3613916337490082,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.922635555267334,0.4450672268867492,0.422658771276474,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7345274090766907,0.2220560759305954,1.0102918148040771,284.95672607421875,284.95001220703125,303.2167663574219,297.13409423828125,299.5267028808594,297.26336669921875,284.9566955566406,1.0,0.5876566767692566,0.5101369619369507,0.5101369619369507,1.0,1.0,-3.175724983215332,1.2027851343154907,1.9729398488998413,0.4856281876564026,0.9321626424789428,0.9321626424789428,0.0,143.82191467285156,154.0,75651.875,0.0,2602.272216796875,1.0,278.1499938964844,282.9563293457031,300.14068603515625,305.21759033203125,293.1499938964844,293.1499938964844,278.1499938964844,35659.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579155802726746,1.0,0.0,0.0,3.76219654083252,3.762221574783325,9.44444082051632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14930.0166015625,0.0,1658.9869384765625,1895.4371337890625,0.0,3009.457275390625,0.9302062392234802,1.0,0.0,3.0,1.0,0.0
17763300,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8426621556282043,0.3434625267982483,0.3108658194541931,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9986703991889954,0.5721679329872131,0.5420101881027222,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9711084961891174,0.5175931453704834,0.3622275590896606,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9197912216186525,0.4455089867115021,0.4231381416320801,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7326418161392212,0.2221629917621612,1.0110713243484497,284.9549255371094,284.95001220703125,303.203857421875,297.1220703125,299.5157165527344,297.2586669921875,284.9548034667969,1.0,0.5893353819847107,0.5091256499290466,0.5091256499290466,1.0,1.0,-3.18125319480896,1.2031632661819458,1.9780898094177248,0.4847937822341919,0.9327062964439392,0.9327062964439392,0.0,145.4860382080078,154.0,75706.3046875,0.0,2622.1357421875,1.0,278.1499938964844,282.95318603515625,300.12921142578125,305.2114562988281,293.1499938964844,293.1499938964844,278.1499938964844,35697.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586841821670532,1.0,0.0,0.0,3.767430305480957,3.767455577850342,9.47073658608133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14935.64453125,0.0,1665.4495849609375,1895.4371337890625,0.0,3016.664794921875,0.9313897490501404,1.0,0.0,3.0,1.0,0.0
17763360,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8398282527923584,0.3436366617679596,0.3111006617546081,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9960176944732666,0.5722915530204773,0.5422417521476746,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9682213664054872,0.5187000036239624,0.3630578219890594,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.916157841682434,0.445928007364273,0.4236150085926056,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7302418947219849,0.222251757979393,1.011854887008667,284.9516296386719,284.95001220703125,303.1890563964844,297.1087951660156,299.504150390625,297.2546691894531,284.9513854980469,1.0,0.5908483266830444,0.5080775022506714,0.5080775022506714,1.0,1.0,-3.184307813644409,1.2024333477020264,1.9818744659423828,0.4834221303462982,0.9313573837280272,0.9313573837280272,0.0,147.45115661621094,157.0,75700.75,0.0,2638.90087890625,1.0,278.1499938964844,282.9494934082031,300.11602783203125,305.2005310058594,293.1499938964844,293.1499938964844,278.1499938964844,35807.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859425961971283,1.0,0.0,0.0,3.770061016082764,3.770086050033569,9.483966891821184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14926.2607421875,0.0,1669.4029541015625,1895.4371337890625,0.0,3023.62109375,0.9320279359817504,1.0,0.0,3.0,1.0,0.0
17763420,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8348559737205505,0.3439619243144989,0.3115236461162567,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9911652207374572,0.5729134678840637,0.5428500175476074,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9630687236785888,0.5208670496940613,0.3646665215492248,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.909911036491394,0.44673553109169,0.4245145320892334,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.725984513759613,0.222408577799797,1.0132169723510742,284.9480285644531,284.95001220703125,303.1541748046875,297.07861328125,299.48016357421875,297.24871826171875,284.9479675292969,1.0,0.5936852693557739,0.5059813261032104,0.5059813261032104,1.0,1.0,-3.190208911895752,1.2008508443832395,1.989358067512512,0.4804860353469848,0.9282724261283876,0.9282724261283876,0.0,151.0633544921875,160.0,75627.765625,0.0,2670.336181640625,1.0,278.1499938964844,282.94598388671875,300.0849914550781,305.1663513183594,293.1499938964844,293.1499938964844,278.1499938964844,36007.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606879711151123,1.0,0.0,0.0,3.768934011459351,3.768959045410156,9.478297329224006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14889.1767578125,0.0,1669.6129150390625,1895.4371337890625,0.0,3035.45751953125,0.9319161772727966,1.0,0.0,3.0,1.0,0.0
17763480,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8348559737205505,0.3439619243144989,0.3115236461162567,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9911652207374572,0.5729134678840637,0.5428500175476074,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9630687236785888,0.5208670496940613,0.3646665215492248,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.909911036491394,0.44673553109169,0.4245145320892334,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.725984513759613,0.222408577799797,1.0132169723510742,284.9480285644531,284.95001220703125,303.1541748046875,297.07861328125,299.48016357421875,297.24871826171875,284.9479675292969,1.0,0.5936852693557739,0.5059813261032104,0.5059813261032104,1.0,1.0,-3.190208911895752,1.2008508443832395,1.989358067512512,0.4804860353469848,0.9282724261283876,0.9282724261283876,0.0,151.0633544921875,160.0,75627.765625,0.0,2670.336181640625,1.0,278.1499938964844,282.94598388671875,300.0849914550781,305.1663513183594,293.1499938964844,293.1499938964844,278.1499938964844,36007.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606879711151123,1.0,0.0,0.0,3.768934011459351,3.768959045410156,9.478297329224006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14889.1767578125,0.0,1669.6129150390625,1895.4371337890625,0.0,3035.45751953125,0.9319161772727966,1.0,0.0,3.0,1.0,0.0
17763540,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8305482864379883,0.3443062007427215,0.3119418323040008,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9867876172065736,0.5737165808677673,0.5436906218528748,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9584748148918152,0.522918701171875,0.36619633436203,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9047086238861084,0.4475502371788025,0.4253980815410614,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7222225666046143,0.2225562185049057,1.0144634246826172,284.94696044921875,284.95001220703125,303.1128845214844,297.04400634765625,299.45428466796875,297.2437438964844,284.94696044921875,1.0,0.5963652729988098,0.5038851499557495,0.5038851499557495,1.0,1.0,-3.1961236000061035,1.1992205381393433,1.9969029426574707,0.477512001991272,0.9256709814071656,0.9256709814071656,0.0,154.40362548828125,163.0,75516.9375,0.0,2700.43359375,1.0,278.1499938964844,282.945068359375,300.0496520996094,305.1236877441406,293.1499938964844,293.1499938964844,278.1499938964844,36108.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617992997169495,1.0,0.0,0.0,3.7640419006347656,3.7640669345855713,9.453707434659008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14841.7421875,0.0,1664.6219482421875,1895.4371337890625,0.0,3045.881103515625,0.9308953285217284,1.0,0.0,3.0,1.0,0.0
