time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8305482864379883,0.3443062007427215,0.3119418323040008,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9867876172065736,0.5737165808677673,0.5436906218528748,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9584748148918152,0.522918701171875,0.36619633436203,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9047086238861084,0.4475502371788025,0.4253980815410614,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7222225666046143,0.2225562185049057,1.0144634246826172,284.94696044921875,284.95001220703125,303.1128845214844,297.04400634765625,299.45428466796875,297.2437438964844,284.94696044921875,1.0,0.5963652729988098,0.5038851499557495,0.5038851499557495,1.0,1.0,-3.1961236000061035,1.1992205381393433,1.9969029426574707,0.477512001991272,0.9256709814071656,0.9256709814071656,0.0,154.40362548828125,163.0,75516.9375,0.0,2700.43359375,1.0,278.1499938964844,282.945068359375,300.0496520996094,305.1236877441406,293.1499938964844,293.1499938964844,278.1499938964844,36108.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617992997169495,1.0,0.0,0.0,3.7640419006347656,3.7640669345855713,9.453707434659008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14841.7421875,0.0,1664.6219482421875,1895.4371337890625,0.0,3045.881103515625,0.9308953285217284,1.0,0.0,3.0,1.0,0.0
17763660,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8266186118125916,0.3446587920188904,0.3123657405376434,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9826025366783142,0.5745445489883423,0.5445753931999207,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9541628360748292,0.5248907804489136,0.3676598668098449,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9001725316047668,0.4483676552772522,0.4262811541557312,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7187164425849915,0.2226981073617935,1.015657663345337,284.9468078613281,284.95001220703125,303.0658874511719,297.0055236816406,299.4274597167969,297.2391662597656,284.94683837890625,1.0,0.5989540219306946,0.5020467042922974,0.5020467042922974,1.0,1.0,-3.2019550800323486,1.1979951858520508,2.003959894180298,0.4749744534492492,0.923452854156494,0.923452854156494,0.0,157.614013671875,166.0,75391.90625,0.0,2729.757080078125,1.0,278.1499938964844,282.94512939453125,300.0108947753906,305.0760498046875,293.1499938964844,293.1499938964844,278.1499938964844,36156.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862908124923706,1.0,0.0,0.0,3.7577016353607178,3.757726669311523,9.421887057214916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14789.478515625,0.0,1657.5274658203125,1895.4371337890625,0.0,3056.282470703125,0.929510533809662,1.0,0.0,3.0,1.0,0.0
17763720,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8266186118125916,0.3446587920188904,0.3123657405376434,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9826025366783142,0.5745445489883423,0.5445753931999207,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9541628360748292,0.5248907804489136,0.3676598668098449,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9001725316047668,0.4483676552772522,0.4262811541557312,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7187164425849915,0.2226981073617935,1.015657663345337,284.9468078613281,284.95001220703125,303.0658874511719,297.0055236816406,299.4274597167969,297.2391662597656,284.94683837890625,1.0,0.5989540219306946,0.5020467042922974,0.5020467042922974,1.0,1.0,-3.2019550800323486,1.1979951858520508,2.003959894180298,0.4749744534492492,0.923452854156494,0.923452854156494,0.0,157.614013671875,166.0,75391.90625,0.0,2729.757080078125,1.0,278.1499938964844,282.94512939453125,300.0108947753906,305.0760498046875,293.1499938964844,293.1499938964844,278.1499938964844,36156.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862908124923706,1.0,0.0,0.0,3.7577016353607178,3.757726669311523,9.421887057214916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14789.478515625,0.0,1657.5274658203125,1895.4371337890625,0.0,3056.282470703125,0.929510533809662,1.0,0.0,3.0,1.0,0.0
17763780,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8229151964187622,0.3450008332729339,0.3127816617488861,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9784952998161316,0.5753574371337891,0.545452892780304,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9500329494476318,0.5268232226371765,0.3690888583660126,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8959364891052246,0.449171245098114,0.4271522760391235,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7153435945510864,0.2228332161903381,1.016811728477478,284.9467163085937,284.95001220703125,303.0138854980469,296.96356201171875,299.39910888671875,297.23492431640625,284.9467468261719,1.0,0.6014827489852905,0.5002082586288452,0.5002082586288452,1.0,1.0,-3.2076632976531982,1.1966925859451294,2.0109708309173584,0.4723989963531494,0.9212180972099304,0.9212180972099304,0.0,160.75973510742188,169.0,75251.734375,0.0,2758.578125,1.0,278.1499938964844,282.9454650878906,299.9691162109375,305.0242614746094,293.1499938964844,293.1499938964844,278.1499938964844,36185.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640642166137695,1.0,0.0,0.0,3.750463962554932,3.750488996505737,9.385627208757796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14732.384765625,0.0,1649.2672119140625,1895.4371337890625,0.0,3067.126953125,0.9279080629348756,1.0,0.0,3.0,1.0,0.0
17763840,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8229151964187622,0.3450008332729339,0.3127816617488861,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9784952998161316,0.5753574371337891,0.545452892780304,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9500329494476318,0.5268232226371765,0.3690888583660126,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8959364891052246,0.449171245098114,0.4271522760391235,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7153435945510864,0.2228332161903381,1.016811728477478,284.9467163085937,284.95001220703125,303.0138854980469,296.96356201171875,299.39910888671875,297.23492431640625,284.9467468261719,1.0,0.6014827489852905,0.5002082586288452,0.5002082586288452,1.0,1.0,-3.2076632976531982,1.1966925859451294,2.0109708309173584,0.4723989963531494,0.9212180972099304,0.9212180972099304,0.0,160.75973510742188,169.0,75251.734375,0.0,2758.578125,1.0,278.1499938964844,282.9454650878906,299.9691162109375,305.0242614746094,293.1499938964844,293.1499938964844,278.1499938964844,36185.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640642166137695,1.0,0.0,0.0,3.750463962554932,3.750488996505737,9.385627208757796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14732.384765625,0.0,1649.2672119140625,1895.4371337890625,0.0,3067.126953125,0.9279080629348756,1.0,0.0,3.0,1.0,0.0
17763900,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8211227059364319,0.3451647460460663,0.3129836618900299,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.976455807685852,0.5757524967193604,0.5458822846412659,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9480226635932922,0.5277783870697021,0.3697943389415741,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8938983082771301,0.4495646953582763,0.4275804162025451,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7136849761009216,0.2228976786136627,1.017372965812683,284.9466552734375,284.95001220703125,302.9862670898437,296.94146728515625,299.3843688964844,297.2328796386719,284.9466857910156,1.0,0.6027283668518066,0.4992890655994415,0.4992890655994415,1.0,1.0,-3.210460662841797,1.1960021257400513,2.014458417892456,0.4710890650749206,0.9200530648231506,0.9200530648231506,0.0,162.31739807128906,169.0,75175.90625,0.0,2772.825927734375,1.0,278.1499938964844,282.9456481933594,299.94708251953125,304.9967956542969,293.1499938964844,293.1499938964844,278.1499938964844,36198.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646524548530579,1.0,0.0,0.0,3.746515035629273,3.746540069580078,9.365872983835288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14701.984375,0.0,1644.744140625,1895.4371337890625,0.0,3072.645263671875,0.9270308017730712,1.0,0.0,3.0,1.0,0.0
17763960,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8193596005439758,0.3453232944011688,0.3131809532642364,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9744189977645874,0.5761347413063049,0.5463009476661682,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9460442066192628,0.5287282466888428,0.3704954385757446,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.891904890537262,0.4499517679214477,0.4280027151107788,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7120364904403687,0.2229609489440918,1.017927169799805,284.94659423828125,284.95001220703125,302.9576416015625,296.9186706542969,299.3693542480469,297.2309265136719,284.94659423828125,1.0,0.603963315486908,0.4983790218830108,0.4983790218830108,1.0,1.0,-3.2132184505462646,1.1953022480010986,2.017916202545166,0.4697811007499695,0.918865203857422,0.918865203857422,0.0,163.868408203125,172.0,75097.015625,0.0,2786.980224609375,1.0,278.1499938964844,282.9459228515625,299.9243469238281,304.9683837890625,293.1499938964844,293.1499938964844,278.1499938964844,36209.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652482628822327,1.0,0.0,0.0,3.742377996444702,3.742403030395508,9.34520016926399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14670.587890625,0.0,1640.000732421875,1895.4371337890625,0.0,3078.234375,0.9261106252670288,1.0,0.0,3.0,1.0,0.0
17764020,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8158997893333435,0.3456235229969024,0.31356081366539,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9703433513641356,0.5768551826477051,0.5471007227897644,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9421751499176024,0.5306158661842346,0.3718879520893097,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8880359530448914,0.4507061541080475,0.428829163312912,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7087494730949402,0.2230853587388992,1.0190215110778809,284.9464416503906,284.95001220703125,302.8978576660156,296.8713073730469,299.33856201171875,297.2272033691406,284.94647216796875,1.0,0.6064054369926453,0.4965589642524719,0.4965589642524719,1.0,1.0,-3.2186203002929688,1.1938273906707764,2.0247929096221924,0.467121958732605,0.916406273841858,0.916406273841858,0.0,166.95748901367188,175.0,74930.453125,0.0,2815.052978515625,1.0,278.1499938964844,282.946533203125,299.877197265625,304.9091186523437,293.1499938964844,293.1499938964844,278.1499938964844,36230.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664634227752686,1.0,0.0,0.0,3.73358964920044,3.733614444732666,9.30136025090178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14605.1201171875,0.0,1629.9305419921875,1895.4371337890625,0.0,3089.6337890625,0.9241535663604736,1.0,0.0,3.0,1.0,0.0
17764080,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8158997893333435,0.3456235229969024,0.31356081366539,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9703433513641356,0.5768551826477051,0.5471007227897644,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9421751499176024,0.5306158661842346,0.3718879520893097,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8880359530448914,0.4507061541080475,0.428829163312912,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7087494730949402,0.2230853587388992,1.0190215110778809,284.9464416503906,284.95001220703125,302.8978576660156,296.8713073730469,299.33856201171875,297.2272033691406,284.94647216796875,1.0,0.6064054369926453,0.4965589642524719,0.4965589642524719,1.0,1.0,-3.2186203002929688,1.1938273906707764,2.0247929096221924,0.467121958732605,0.916406273841858,0.916406273841858,0.0,166.95748901367188,175.0,74930.453125,0.0,2815.052978515625,1.0,278.1499938964844,282.946533203125,299.877197265625,304.9091186523437,293.1499938964844,293.1499938964844,278.1499938964844,36230.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664634227752686,1.0,0.0,0.0,3.73358964920044,3.733614444732666,9.30136025090178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14605.1201171875,0.0,1629.9305419921875,1895.4371337890625,0.0,3089.6337890625,0.9241535663604736,1.0,0.0,3.0,1.0,0.0
17764140,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8125013709068298,0.3458971381187439,0.3139170706272125,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9662593007087708,0.577509880065918,0.5478394031524658,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9384251832962036,0.5324940085411072,0.373272031545639,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8843089938163757,0.4514288902282715,0.4296262264251709,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7054989337921143,0.2232064306735992,1.0200989246368408,284.9462890625,284.95001220703125,302.83526611328125,296.8219299316406,299.3069152832031,297.2237854003906,284.9462890625,1.0,0.6088107824325562,0.4947388768196106,0.4947388768196106,1.0,1.0,-3.223855972290039,1.192244052886963,2.031611919403076,0.4644002616405487,0.9138259887695312,0.9138259887695312,0.0,170.03179931640625,178.0,74751.515625,0.0,2842.78955078125,1.0,278.1499938964844,282.9472961425781,299.82781982421875,304.8465881347656,293.1499938964844,293.1499938964844,278.1499938964844,36248.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676745891571045,1.0,0.0,0.0,3.724077939987183,3.724102735519409,9.254027872884762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14536.04296875,0.0,1619.05224609375,1895.4371337890625,0.0,3100.99609375,0.9220338463783264,1.0,0.0,3.0,1.0,0.0
17764200,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8125013709068298,0.3458971381187439,0.3139170706272125,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9662593007087708,0.577509880065918,0.5478394031524658,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9384251832962036,0.5324940085411072,0.373272031545639,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8843089938163757,0.4514288902282715,0.4296262264251709,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7054989337921143,0.2232064306735992,1.0200989246368408,284.9462890625,284.95001220703125,302.83526611328125,296.8219299316406,299.3069152832031,297.2237854003906,284.9462890625,1.0,0.6088107824325562,0.4947388768196106,0.4947388768196106,1.0,1.0,-3.223855972290039,1.192244052886963,2.031611919403076,0.4644002616405487,0.9138259887695312,0.9138259887695312,0.0,170.03179931640625,178.0,74751.515625,0.0,2842.78955078125,1.0,278.1499938964844,282.9472961425781,299.82781982421875,304.8465881347656,293.1499938964844,293.1499938964844,278.1499938964844,36248.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676745891571045,1.0,0.0,0.0,3.724077939987183,3.724102735519409,9.254027872884762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14536.04296875,0.0,1619.05224609375,1895.4371337890625,0.0,3100.99609375,0.9220338463783264,1.0,0.0,3.0,1.0,0.0
17764260,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8091332912445068,0.3461462557315826,0.3142516613006592,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9621702432632446,0.5781174898147583,0.5485318899154663,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.934790849685669,0.5343712568283081,0.3746541142463684,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8807072043418884,0.4521222114562988,0.4303959906101227,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7023398280143738,0.2233220189809799,1.0211539268493652,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2748413085937,297.2206726074219,284.9461669921875,1.0,0.6111862659454346,0.4929227232933044,0.4929227232933044,1.0,1.0,-3.228946685791016,1.190569281578064,2.038377285003662,0.4616256952285766,0.911170244216919,0.911170244216919,0.0,173.09957885742188,181.0,74563.1953125,0.0,2870.275390625,1.0,278.1499938964844,282.9481506347656,299.7770080566406,304.7818603515625,293.1499938964844,293.1499938964844,278.1499938964844,36264.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688951134681702,1.0,0.0,0.0,3.714010715484619,3.7140355110168457,9.204063644574488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14464.5517578125,0.0,1607.5726318359375,1895.4371337890625,0.0,3112.4462890625,0.9197888374328612,1.0,0.0,3.0,1.0,0.0
17764320,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8091332912445068,0.3461462557315826,0.3142516613006592,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9621702432632446,0.5781174898147583,0.5485318899154663,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.934790849685669,0.5343712568283081,0.3746541142463684,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8807072043418884,0.4521222114562988,0.4303959906101227,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7023398280143738,0.2233220189809799,1.0211539268493652,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2748413085937,297.2206726074219,284.9461669921875,1.0,0.6111862659454346,0.4929227232933044,0.4929227232933044,1.0,1.0,-3.228946685791016,1.190569281578064,2.038377285003662,0.4616256952285766,0.911170244216919,0.911170244216919,0.0,173.09957885742188,181.0,74563.1953125,0.0,2870.275390625,1.0,278.1499938964844,282.9481506347656,299.7770080566406,304.7818603515625,293.1499938964844,293.1499938964844,278.1499938964844,36264.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688951134681702,1.0,0.0,0.0,3.714010715484619,3.7140355110168457,9.204063644574488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14464.5517578125,0.0,1607.5726318359375,1895.4371337890625,0.0,3112.4462890625,0.9197888374328612,1.0,0.0,3.0,1.0,0.0
17764380,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8057693839073181,0.3463659286499023,0.3145600855350494,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9580833911895752,0.5786771774291992,0.5491778254508972,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9312820434570312,0.5362561941146851,0.3760400414466858,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.877220869064331,0.4527800381183624,0.4311327040195465,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6992678046226501,0.2234297096729278,1.0221751928329468,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2425231933594,297.21795654296875,284.946044921875,1.0,0.6135300397872925,0.4911065697669983,0.4911065697669983,1.0,1.0,-3.2338755130767822,1.1887893676757812,2.045086145401001,0.4587885737419128,0.9084517359733582,0.9084517359733582,0.0,176.15985107421875,184.0,74365.4765625,0.0,2897.463134765625,1.0,278.1499938964844,282.9491577148437,299.7250366210937,304.7151184082031,293.1499938964844,293.1499938964844,278.1499938964844,36278.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870090663433075,1.0,0.0,0.0,3.7033958435058594,3.703420639038086,9.151527251560764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14390.8447265625,0.0,1595.5040283203125,1895.4371337890625,0.0,3123.660888671875,0.9174207448959352,1.0,0.0,3.0,1.0,0.0
17764440,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8057693839073181,0.3463659286499023,0.3145600855350494,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9580833911895752,0.5786771774291992,0.5491778254508972,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9312820434570312,0.5362561941146851,0.3760400414466858,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.877220869064331,0.4527800381183624,0.4311327040195465,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6992678046226501,0.2234297096729278,1.0221751928329468,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2425231933594,297.21795654296875,284.946044921875,1.0,0.6135300397872925,0.4911065697669983,0.4911065697669983,1.0,1.0,-3.2338755130767822,1.1887893676757812,2.045086145401001,0.4587885737419128,0.9084517359733582,0.9084517359733582,0.0,176.15985107421875,184.0,74365.4765625,0.0,2897.463134765625,1.0,278.1499938964844,282.9491577148437,299.7250366210937,304.7151184082031,293.1499938964844,293.1499938964844,278.1499938964844,36278.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870090663433075,1.0,0.0,0.0,3.7033958435058594,3.703420639038086,9.151527251560764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14390.8447265625,0.0,1595.5040283203125,1895.4371337890625,0.0,3123.660888671875,0.9174207448959352,1.0,0.0,3.0,1.0,0.0
17764500,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8040903806686401,0.346466064453125,0.3147057890892029,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9560423493385316,0.578942596912384,0.5494871139526367,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9295739531517028,0.5372033715248108,0.3767358958721161,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8755177855491638,0.453097254037857,0.4314902424812317,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6977616548538208,0.2234808802604675,1.0226744413375854,284.94598388671875,284.95001220703125,302.6712341308594,296.69293212890625,299.22637939453125,297.2167053222656,284.9460144042969,1.0,0.614692211151123,0.4901984632015228,0.4901984632015228,1.0,1.0,-3.236289024353028,1.187864065170288,2.04842495918274,0.4573475122451782,0.9070844650268556,0.9070844650268556,0.0,177.68942260742188,184.0,74264.34375,0.0,2910.977294921875,1.0,278.1499938964844,282.9496765136719,299.6988525390625,304.68133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36284.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706844449043274,1.0,0.0,0.0,3.697953462600708,3.697978019714356,9.12464940938662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14353.5869140625,0.0,1589.333740234375,1895.4371337890625,0.0,3129.23095703125,0.916205883026123,1.0,0.0,3.0,1.0,0.0
17764560,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8024311661720276,0.3465606272220611,0.3148465156555176,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9540058374404908,0.5791998505592346,0.5497885346412659,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.927898108959198,0.5381540656089783,0.3774338662624359,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8738417029380798,0.4534077048301697,0.4318414330482483,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6962758302688599,0.2235305160284042,1.0231667757034302,284.94598388671875,284.95001220703125,302.6378479003906,296.6666564941406,299.2103576660156,297.2154846191406,284.9460144042969,1.0,0.6158486604690552,0.4893226325511932,0.4893226325511932,1.0,1.0,-3.2386739253997803,1.1869813203811646,2.0516927242279053,0.455956369638443,0.9057378172874452,0.9057378172874452,0.0,179.21839904785156,187.0,74162.9140625,0.0,2924.447509765625,1.0,278.1499938964844,282.9502258300781,299.6725769042969,304.6473999023437,293.1499938964844,293.1499938964844,278.1499938964844,36289.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712719678878784,1.0,0.0,0.0,3.692471265792847,3.692495822906494,9.09761467937642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14316.341796875,0.0,1583.1248779296875,1895.4371337890625,0.0,3134.741943359375,0.9149816632270812,1.0,0.0,3.0,1.0,0.0
17764620,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7991669178009033,0.3467242121696472,0.3151052296161651,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9499463438987732,0.5796785354614258,0.5503576397895813,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.924653708934784,0.540075421333313,0.3788425326347351,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8705639243125916,0.4539975523948669,0.4325148463249206,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6933632493019104,0.2236228436231613,1.0241206884384155,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1786804199219,297.2134094238281,284.9460144042969,1.0,0.6181383728981018,0.487570971250534,0.487570971250534,1.0,1.0,-3.243321657180786,1.1851468086242676,2.0581748485565186,0.4531361758708954,0.9030699133872986,0.9030699133872986,0.0,182.27110290527344,190.0,73957.1328125,0.0,2951.154296875,1.0,278.1499938964844,282.95135498046875,299.6199645996094,304.5791931152344,293.1499938964844,293.1499938964844,278.1499938964844,36295.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724139928817749,1.0,0.0,0.0,3.68134880065918,3.681373119354248,9.042889246302366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14241.65625,0.0,1570.5538330078125,1895.4371337890625,0.0,3145.4541015625,0.9124968647956848,1.0,0.0,3.0,1.0,0.0
17764680,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7991669178009033,0.3467242121696472,0.3151052296161651,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9499463438987732,0.5796785354614258,0.5503576397895813,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.924653708934784,0.540075421333313,0.3788425326347351,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8705639243125916,0.4539975523948669,0.4325148463249206,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6933632493019104,0.2236228436231613,1.0241206884384155,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1786804199219,297.2134094238281,284.9460144042969,1.0,0.6181383728981018,0.487570971250534,0.487570971250534,1.0,1.0,-3.243321657180786,1.1851468086242676,2.0581748485565186,0.4531361758708954,0.9030699133872986,0.9030699133872986,0.0,182.27110290527344,190.0,73957.1328125,0.0,2951.154296875,1.0,278.1499938964844,282.95135498046875,299.6199645996094,304.5791931152344,293.1499938964844,293.1499938964844,278.1499938964844,36295.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724139928817749,1.0,0.0,0.0,3.68134880065918,3.681373119354248,9.042889246302366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14241.65625,0.0,1570.5538330078125,1895.4371337890625,0.0,3145.4541015625,0.9124968647956848,1.0,0.0,3.0,1.0,0.0
17764740,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.795974612236023,0.3468639254570007,0.3153429627418518,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9459128975868224,0.5801247954368591,0.550896406173706,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9215431809425354,0.5420191287994385,0.3802658319473266,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8673824071884155,0.4545585215091705,0.4331615269184112,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6905252933502197,0.2237089723348617,1.0250476598739624,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1474609375,297.2115478515625,284.946044921875,1.0,0.6204067468643188,0.4858192801475525,0.4858192801475525,1.0,1.0,-3.2478578090667725,1.1832317113876345,2.064626216888428,0.4502628147602081,0.9004313349723816,0.9004313349723816,0.0,185.3241577148437,193.0,73749.5625,0.0,2977.70263671875,1.0,278.1499938964844,282.9525146484375,299.5676574707031,304.5110778808594,293.1499938964844,293.1499938964844,278.1499938964844,36299.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873508095741272,1.0,0.0,0.0,3.670130729675293,3.670155048370361,8.987861406239972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14167.30078125,0.0,1557.9334716796875,1895.4371337890625,0.0,3155.71533203125,0.909989297389984,1.0,0.0,3.0,1.0,0.0
17764800,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.795974612236023,0.3468639254570007,0.3153429627418518,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9459128975868224,0.5801247954368591,0.550896406173706,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9215431809425354,0.5420191287994385,0.3802658319473266,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8673824071884155,0.4545585215091705,0.4331615269184112,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6905252933502197,0.2237089723348617,1.0250476598739624,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1474609375,297.2115478515625,284.946044921875,1.0,0.6204067468643188,0.4858192801475525,0.4858192801475525,1.0,1.0,-3.2478578090667725,1.1832317113876345,2.064626216888428,0.4502628147602081,0.9004313349723816,0.9004313349723816,0.0,185.3241577148437,193.0,73749.5625,0.0,2977.70263671875,1.0,278.1499938964844,282.9525146484375,299.5676574707031,304.5110778808594,293.1499938964844,293.1499938964844,278.1499938964844,36299.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873508095741272,1.0,0.0,0.0,3.670130729675293,3.670155048370361,8.987861406239972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14167.30078125,0.0,1557.9334716796875,1895.4371337890625,0.0,3155.71533203125,0.909989297389984,1.0,0.0,3.0,1.0,0.0
17764860,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7928489446640015,0.3469602763652801,0.3155437707901001,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9419289827346802,0.5805443525314331,0.551406979560852,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9186229705810548,0.5440616607666016,0.3817480504512787,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8642915487289429,0.4550691545009613,0.4337629079818725,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6877676248550415,0.2237878292798996,1.0259402990341189,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1172790527344,297.21026611328125,284.94610595703125,1.0,0.6226518750190735,0.4840445816516876,0.4840445816516876,1.0,1.0,-3.252293348312378,1.1811919212341309,2.071101427078247,0.4472905099391937,0.8978909254074097,0.8978909254074097,0.0,188.3687438964844,196.0,73542.6796875,0.0,3004.057861328125,1.0,278.1499938964844,282.9536437988281,299.5163879394531,304.4438781738281,293.1499938964844,293.1499938964844,278.45001220703125,36299.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745530843734741,1.0,0.0,0.0,3.658968925476074,3.658993244171143,8.933275807976315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13135.9853515625,0.0,1545.415283203125,1895.4371337890625,0.0,3165.515380859375,0.9074933528900146,1.0,0.0,3.0,1.0,0.0
17764920,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7928489446640015,0.3469602763652801,0.3155437707901001,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9419289827346802,0.5805443525314331,0.551406979560852,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9186229705810548,0.5440616607666016,0.3817480504512787,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8642915487289429,0.4550691545009613,0.4337629079818725,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6877676248550415,0.2237878292798996,1.0259402990341189,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1172790527344,297.21026611328125,284.94610595703125,1.0,0.6226518750190735,0.4840445816516876,0.4840445816516876,1.0,1.0,-3.252293348312378,1.1811919212341309,2.071101427078247,0.4472905099391937,0.8978909254074097,0.8978909254074097,0.0,188.3687438964844,196.0,73542.6796875,0.0,3004.057861328125,1.0,278.1499938964844,282.9536437988281,299.5163879394531,304.4438781738281,293.1499938964844,293.1499938964844,278.45001220703125,36299.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745530843734741,1.0,0.0,0.0,3.658968925476074,3.658993244171143,8.933275807976315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13135.9853515625,0.0,1545.415283203125,1895.4371337890625,0.0,3165.515380859375,0.9074933528900146,1.0,0.0,3.0,1.0,0.0
17764980,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7906327843666077,0.3475897014141083,0.3160837888717651,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.938977062702179,0.5815662741661072,0.552317202091217,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9168089628219604,0.5467407703399658,0.3835545182228088,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8620717525482178,0.4560627341270447,0.4346791505813598,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6857559084892273,0.2241411507129669,1.0276294946670532,285.0199279785156,284.95001220703125,302.3790283203125,296.4610900878906,299.09130859375,297.2142944335937,285.017333984375,1.0,0.6250395178794861,0.4822698831558227,0.4822698831558227,1.0,1.0,-3.259335994720459,1.180160641670227,2.0791752338409424,0.4446897804737091,0.9917961359024048,0.9917961359024048,0.0,191.0470428466797,199.0,72972.3984375,0.0,3034.046630859375,1.0,278.4432373046875,283.04498291015625,299.45574951171875,304.2908630371094,293.1499938964844,293.1499938964844,278.1499938964844,32786.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709462881088257,1.0,0.0,0.0,3.7930867671966553,3.793111562728882,9.600167913959012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14817.654296875,0.0,1673.278564453125,1895.4371337890625,0.0,3131.687255859375,0.9349738359451294,1.0,0.0,3.0,1.0,0.0
17765040,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7906327843666077,0.3475897014141083,0.3160837888717651,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.938977062702179,0.5815662741661072,0.552317202091217,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9168089628219604,0.5467407703399658,0.3835545182228088,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8620717525482178,0.4560627341270447,0.4346791505813598,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6857559084892273,0.2241411507129669,1.0276294946670532,285.0199279785156,284.95001220703125,302.3790283203125,296.4610900878906,299.09130859375,297.2142944335937,285.017333984375,1.0,0.6250395178794861,0.4822698831558227,0.4822698831558227,1.0,1.0,-3.259335994720459,1.180160641670227,2.0791752338409424,0.4446897804737091,0.9917961359024048,0.9917961359024048,0.0,191.0470428466797,199.0,72972.3984375,0.0,3034.046630859375,1.0,278.4432373046875,283.04498291015625,299.45574951171875,304.2908630371094,293.1499938964844,293.1499938964844,278.1499938964844,32786.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709462881088257,1.0,0.0,0.0,3.7930867671966553,3.793111562728882,9.600167913959012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14817.654296875,0.0,1673.278564453125,1895.4371337890625,0.0,3131.687255859375,0.9349738359451294,1.0,0.0,3.0,1.0,0.0
17765100,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7891920208930969,0.3473901450634002,0.316231220960617,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9371116757392884,0.5815390348434448,0.5526548027992249,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9155367016792296,0.5475468039512634,0.3843796253204345,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8606618642807007,0.4561200439929962,0.4350394308567047,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.68451988697052,0.224112331867218,1.02836811542511,284.8729248046875,284.95001220703125,302.3490600585937,296.4368591308594,299.07586669921875,297.2117919921875,284.8694763183594,1.0,0.6262416839599609,0.4813825190067291,0.4813825190067291,1.0,1.0,-3.262240171432495,1.179372787475586,2.082867383956909,0.4433709681034088,0.8929725885391235,0.8929725885391235,0.0,192.59332275390625,199.0,73895.5859375,0.0,3048.9013671875,1.0,278.1944580078125,282.8822937011719,299.4746398925781,304.5056457519531,293.1499938964844,293.1499938964844,278.1499938964844,36811.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771674036979675,1.0,0.0,0.0,3.77296781539917,3.772993326187134,9.498597819401766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14302.00390625,0.0,1680.60595703125,1895.4371337890625,0.0,3190.029296875,0.931370735168457,1.0,0.0,3.0,1.0,0.0
17765160,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7868699431419373,0.3470160961151123,0.3159807026386261,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9342109560966492,0.5813055634498596,0.5525339841842651,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9132900834083556,0.548224151134491,0.3848893046379089,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.858443558216095,0.4559915661811828,0.4350227415561676,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.682579755783081,0.2239648997783661,1.0281929969787598,284.8949890136719,284.95001220703125,302.3199157714844,296.4132080078125,299.0594177246094,297.2073669433594,284.8966979980469,1.0,0.6272773742675781,0.4805026650428772,0.4805026650428772,1.0,1.0,-3.262178421020508,1.1774137020111084,2.0847647190093994,0.441493958234787,0.8842490315437317,0.8842490315437317,0.0,194.53076171875,202.0,73502.8984375,0.0,3059.565673828125,1.0,278.1567687988281,282.9072265625,299.4364318847656,304.3956298828125,293.1499938964844,293.1499938964844,278.45001220703125,38411.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789580464363098,1.0,0.0,0.0,3.696532726287842,3.696557760238648,9.117639478972706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13091.828125,0.0,1603.827392578125,1895.4371337890625,0.0,3206.814697265625,0.9176011681556702,1.0,0.0,3.0,1.0,0.0
17765220,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7841405272483826,0.347384363412857,0.3161594867706299,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9306655526161194,0.5820528864860535,0.5530463457107544,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9111562371253968,0.5509487986564636,0.3866160213947296,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.855774998664856,0.456685870885849,0.4355472326278686,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6801693439483643,0.2241656631231308,1.0289802551269531,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,299.0357971191406,297.2108764648437,284.9936828613281,1.0,0.6294501423835754,0.4787430167198181,0.4787430167198181,1.0,1.0,-3.26665472984314,1.175321340560913,2.0913333892822266,0.4383569657802582,0.97146874666214,0.97146874666214,0.0,197.4283447265625,205.0,72711.9296875,0.0,3085.416015625,1.0,278.4434814453125,283.0240173339844,299.3588562011719,304.1790466308594,293.1499938964844,293.1499938964844,278.1499938964844,33817.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740588426589966,1.0,0.0,0.0,3.795567750930786,3.795592784881592,9.61273030952725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14699.130859375,0.0,1684.2462158203125,1895.4371337890625,0.0,3160.880615234375,0.9362304210662842,1.0,0.0,3.0,1.0,0.0
17765280,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7841405272483826,0.347384363412857,0.3161594867706299,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9306655526161194,0.5820528864860535,0.5530463457107544,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9111562371253968,0.5509487986564636,0.3866160213947296,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.855774998664856,0.456685870885849,0.4355472326278686,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6801693439483643,0.2241656631231308,1.0289802551269531,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,299.0357971191406,297.2108764648437,284.9936828613281,1.0,0.6294501423835754,0.4787430167198181,0.4787430167198181,1.0,1.0,-3.26665472984314,1.175321340560913,2.0913333892822266,0.4383569657802582,0.97146874666214,0.97146874666214,0.0,197.4283447265625,205.0,72711.9296875,0.0,3085.416015625,1.0,278.4434814453125,283.0240173339844,299.3588562011719,304.1790466308594,293.1499938964844,293.1499938964844,278.1499938964844,33817.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740588426589966,1.0,0.0,0.0,3.795567750930786,3.795592784881592,9.61273030952725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14699.130859375,0.0,1684.2462158203125,1895.4371337890625,0.0,3160.880615234375,0.9362304210662842,1.0,0.0,3.0,1.0,0.0
17765340,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7807357907295227,0.3468674123287201,0.316039502620697,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9263155460357666,0.581830620765686,0.5532313585281372,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9082924723625184,0.5526930093765259,0.3880971074104309,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8525157570838928,0.4566094875335693,0.4358198940753937,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6772878766059875,0.2239970564842224,1.0293855667114258,284.89801025390625,284.95001220703125,302.2135314941406,296.3251037597656,299.0080261230469,297.2055358886719,284.8995056152344,1.0,0.6315744519233704,0.4769833385944366,0.4769833385944366,1.0,1.0,-3.269337177276612,1.1724640130996704,2.0968732833862305,0.4350674152374267,0.8760481476783752,0.8760481476783752,0.0,200.749740600586,208.0,73093.6328125,0.0,3109.78173828125,1.0,278.1567687988281,282.91192626953125,299.3427429199219,304.26885986328125,293.1499938964844,293.1499938964844,278.45001220703125,38823.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808534145355225,1.0,0.0,0.0,3.672642469406128,3.6726672649383545,9.000167437989148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.326171875,0.0,1579.7655029296875,1895.4371337890625,0.0,3224.577880859375,0.9127549529075624,1.0,0.0,3.0,1.0,0.0
17765400,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7807357907295227,0.3468674123287201,0.316039502620697,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9263155460357666,0.581830620765686,0.5532313585281372,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9082924723625184,0.5526930093765259,0.3880971074104309,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8525157570838928,0.4566094875335693,0.4358198940753937,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6772878766059875,0.2239970564842224,1.0293855667114258,284.89801025390625,284.95001220703125,302.2135314941406,296.3251037597656,299.0080261230469,297.2055358886719,284.8995056152344,1.0,0.6315744519233704,0.4769833385944366,0.4769833385944366,1.0,1.0,-3.269337177276612,1.1724640130996704,2.0968732833862305,0.4350674152374267,0.8760481476783752,0.8760481476783752,0.0,200.749740600586,208.0,73093.6328125,0.0,3109.78173828125,1.0,278.1567687988281,282.91192626953125,299.3427429199219,304.26885986328125,293.1499938964844,293.1499938964844,278.45001220703125,38823.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808534145355225,1.0,0.0,0.0,3.672642469406128,3.6726672649383545,9.000167437989148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.326171875,0.0,1579.7655029296875,1895.4371337890625,0.0,3224.577880859375,0.9127549529075624,1.0,0.0,3.0,1.0,0.0
