time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.778397262096405,0.3472809493541717,0.3162784576416015,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9232380390167236,0.5826095342636108,0.5537927150726318,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9067497253417968,0.5556333661079407,0.3899914622306824,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8502324223518372,0.45732182264328,0.4363701939582824,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6752192378044128,0.2242361158132553,1.030330777168274,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,298.9893798828125,297.2106018066406,284.9956970214844,1.0,0.6337234973907471,0.4753271043300628,0.4753271043300628,1.0,1.0,-3.274367570877075,1.170745015144348,2.103622436523437,0.4321902394294739,0.9639715552330016,0.9639715552330016,0.0,203.4918365478516,211.0,72341.90625,0.0,3136.0927734375,1.0,278.4432983398437,283.0274353027344,299.2739562988281,304.0635681152344,293.1499938964844,293.1499938964844,278.1499938964844,33837.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753405213356018,1.0,0.0,0.0,3.773204326629639,3.773229122161865,9.4997886890269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14563.2763671875,0.0,1657.884033203125,1895.4371337890625,0.0,3172.900146484375,0.9312061071395874,1.0,0.0,3.0,1.0,0.0
17765520,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.778397262096405,0.3472809493541717,0.3162784576416015,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9232380390167236,0.5826095342636108,0.5537927150726318,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9067497253417968,0.5556333661079407,0.3899914622306824,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8502324223518372,0.45732182264328,0.4363701939582824,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6752192378044128,0.2242361158132553,1.030330777168274,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,298.9893798828125,297.2106018066406,284.9956970214844,1.0,0.6337234973907471,0.4753271043300628,0.4753271043300628,1.0,1.0,-3.274367570877075,1.170745015144348,2.103622436523437,0.4321902394294739,0.9639715552330016,0.9639715552330016,0.0,203.4918365478516,211.0,72341.90625,0.0,3136.0927734375,1.0,278.4432983398437,283.0274353027344,299.2739562988281,304.0635681152344,293.1499938964844,293.1499938964844,278.1499938964844,33837.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753405213356018,1.0,0.0,0.0,3.773204326629639,3.773229122161865,9.4997886890269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14563.2763671875,0.0,1657.884033203125,1895.4371337890625,0.0,3172.900146484375,0.9312061071395874,1.0,0.0,3.0,1.0,0.0
17765580,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7752262949943542,0.346759170293808,0.3161564171314239,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.919191598892212,0.5823628902435303,0.5539590716362,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.904318630695343,0.5575385093688965,0.3915848135948181,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8472214341163635,0.4572267830371856,0.4366271197795868,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6725707650184631,0.2240916192531585,1.0308419466018677,284.9027404785156,284.95001220703125,302.1276550292969,296.25048828125,298.96661376953125,297.2061462402344,284.904052734375,1.0,0.6358399391174316,0.4736708700656891,0.4736708700656891,1.0,1.0,-3.277268648147583,1.1681429147720337,2.109125852584839,0.4291149377822876,0.8731101155281067,0.8731101155281067,0.0,206.76882934570312,214.0,72756.21875,0.0,3160.784423828125,1.0,278.15692138671875,282.9170837402344,299.2667236328125,304.1644897460937,293.1499938964844,293.1499938964844,278.45001220703125,38716.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818879127502441,1.0,0.0,0.0,3.652109861373901,3.652134418487549,8.899814361029712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.431640625,0.0,1555.850830078125,1895.4371337890625,0.0,3234.270751953125,0.9081306457519532,1.0,0.0,3.0,1.0,0.0
17765640,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7752262949943542,0.346759170293808,0.3161564171314239,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.919191598892212,0.5823628902435303,0.5539590716362,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.904318630695343,0.5575385093688965,0.3915848135948181,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8472214341163635,0.4572267830371856,0.4366271197795868,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6725707650184631,0.2240916192531585,1.0308419466018677,284.9027404785156,284.95001220703125,302.1276550292969,296.25048828125,298.96661376953125,297.2061462402344,284.904052734375,1.0,0.6358399391174316,0.4736708700656891,0.4736708700656891,1.0,1.0,-3.277268648147583,1.1681429147720337,2.109125852584839,0.4291149377822876,0.8731101155281067,0.8731101155281067,0.0,206.76882934570312,214.0,72756.21875,0.0,3160.784423828125,1.0,278.15692138671875,282.9170837402344,299.2667236328125,304.1644897460937,293.1499938964844,293.1499938964844,278.45001220703125,38716.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818879127502441,1.0,0.0,0.0,3.652109861373901,3.652134418487549,8.899814361029712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.431640625,0.0,1555.850830078125,1895.4371337890625,0.0,3234.270751953125,0.9081306457519532,1.0,0.0,3.0,1.0,0.0
17765700,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7737817168235779,0.3468913733959198,0.3161116242408752,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9173436760902404,0.5826494097709656,0.5540360808372498,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9033138155937196,0.5590137839317322,0.3924376964569092,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8458397388458252,0.4574973285198211,0.4367406368255615,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6713341474533081,0.2241709530353546,1.0309830904006958,285.0174865722656,284.95001220703125,302.1100769042969,296.23443603515625,298.9589233398437,297.20819091796875,285.0187072753906,1.0,0.636850893497467,0.4728427529335022,0.4728427529335022,1.0,1.0,-3.278633117675781,1.166807770729065,2.111825466156006,0.4274389445781708,0.9531583189964294,0.9531583189964294,0.0,208.3001708984375,214.0,71923.6640625,0.0,3172.36669921875,1.0,278.4021911621094,283.04656982421875,299.20916748046875,303.92047119140625,293.1499938964844,293.1499938964844,278.45001220703125,34306.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770331144332886,1.0,0.0,0.0,3.697431325912476,3.697455406188965,9.12207269720966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13320.748046875,0.0,1573.7486572265625,1895.4371337890625,0.0,3188.7705078125,0.916378617286682,1.0,0.0,3.0,1.0,0.0
17765760,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7729927897453308,0.3471241295337677,0.3163628876209259,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9162745475769044,0.5830651521682739,0.5544622540473938,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9030274748802184,0.5606088638305664,0.3935754895210266,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8450547456741333,0.4578815698623657,0.4371338784694671,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6706290245056152,0.2243340462446212,1.031830072402954,284.9989624023437,284.95001220703125,302.09423828125,296.219482421875,298.95281982421875,297.2116394042969,284.9974365234375,1.0,0.6379799842834473,0.4720192849636078,0.4720192849636078,1.0,1.0,-3.2823054790496826,1.166378617286682,2.115926742553711,0.4262015223503113,0.960764467716217,0.960764467716217,0.0,209.51597595214844,217.0,72059.5625,0.0,3187.272705078125,1.0,278.4430847167969,283.0295104980469,299.206298828125,303.9716186523437,293.1499938964844,293.1499938964844,278.1499938964844,33726.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761488795280457,1.0,0.0,0.0,3.756669759750366,3.7566945552825928,9.416713169230206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14459.61328125,0.0,1637.603515625,1895.4371337890625,0.0,3180.479736328125,0.927475094795227,1.0,0.0,3.0,1.0,0.0
17765820,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7699345946311951,0.3465530574321747,0.3161954283714294,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9124336838722228,0.5827333331108093,0.5545490384101868,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9008657932281494,0.5626436471939087,0.3952569365501404,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.842166006565094,0.4577219486236572,0.4373305141925812,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6681087613105774,0.2241858839988708,1.0323318243026731,284.9047241210937,284.95001220703125,302.068115234375,296.1933288574219,298.93536376953125,297.20758056640625,284.9059753417969,1.0,0.6400765180587769,0.4703723192214966,0.4703723192214966,1.0,1.0,-3.285078525543213,1.1636877059936523,2.1213908195495605,0.4230725765228271,0.8714426159858704,0.8714426159858704,0.0,212.8084259033203,220.0,72511.6796875,0.0,3211.86865234375,1.0,278.15704345703125,282.9187316894531,299.2085876464844,304.0848388671875,293.1499938964844,293.1499938964844,278.45001220703125,38615.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825209736824036,1.0,0.0,0.0,3.638806104660034,3.638830423355103,8.835092444314796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12802.779296875,0.0,1540.25732421875,1895.4371337890625,0.0,3240.201171875,0.9050990343093872,1.0,0.0,3.0,1.0,0.0
17765880,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7699345946311951,0.3465530574321747,0.3161954283714294,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9124336838722228,0.5827333331108093,0.5545490384101868,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9008657932281494,0.5626436471939087,0.3952569365501404,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.842166006565094,0.4577219486236572,0.4373305141925812,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6681087613105774,0.2241858839988708,1.0323318243026731,284.9047241210937,284.95001220703125,302.068115234375,296.1933288574219,298.93536376953125,297.20758056640625,284.9059753417969,1.0,0.6400765180587769,0.4703723192214966,0.4703723192214966,1.0,1.0,-3.285078525543213,1.1636877059936523,2.1213908195495605,0.4230725765228271,0.8714426159858704,0.8714426159858704,0.0,212.8084259033203,220.0,72511.6796875,0.0,3211.86865234375,1.0,278.15704345703125,282.9187316894531,299.2085876464844,304.0848388671875,293.1499938964844,293.1499938964844,278.45001220703125,38615.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825209736824036,1.0,0.0,0.0,3.638806104660034,3.638830423355103,8.835092444314796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12802.779296875,0.0,1540.25732421875,1895.4371337890625,0.0,3240.201171875,0.9050990343093872,1.0,0.0,3.0,1.0,0.0
17765940,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7677818536758423,0.3468612730503082,0.3163554966449737,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9096901416778564,0.5833548903465271,0.5549740195274353,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8997679352760315,0.5659040212631226,0.3973601758480072,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8400832414627075,0.4583052396774292,0.4377738833427429,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6662647128105164,0.2244202047586441,1.033291578292847,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,298.92742919921875,297.2135925292969,284.9977722167969,1.0,0.6421930193901062,0.4687253534793854,0.4687253534793854,1.0,1.0,-3.289990425109864,1.1618220806121826,2.1281683444976807,0.4200912714004516,0.9587420225143432,0.9587420225143432,0.0,215.56219482421875,223.0,71862.9921875,0.0,3238.251220703125,1.0,278.4430847167969,283.0291442871094,299.1580810546875,303.905517578125,293.1499938964844,293.1499938964844,278.1499938964844,33662.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765046000480652,1.0,0.0,0.0,3.746724843978882,3.74674916267395,9.366921176479082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14388.1416015625,0.0,1625.5133056640625,1895.4371337890625,0.0,3183.81494140625,0.9251153469085692,1.0,0.0,3.0,1.0,0.0
17766000,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7677818536758423,0.3468612730503082,0.3163554966449737,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9096901416778564,0.5833548903465271,0.5549740195274353,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8997679352760315,0.5659040212631226,0.3973601758480072,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8400832414627075,0.4583052396774292,0.4377738833427429,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6662647128105164,0.2244202047586441,1.033291578292847,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,298.92742919921875,297.2135925292969,284.9977722167969,1.0,0.6421930193901062,0.4687253534793854,0.4687253534793854,1.0,1.0,-3.289990425109864,1.1618220806121826,2.1281683444976807,0.4200912714004516,0.9587420225143432,0.9587420225143432,0.0,215.56219482421875,223.0,71862.9921875,0.0,3238.251220703125,1.0,278.4430847167969,283.0291442871094,299.1580810546875,303.905517578125,293.1499938964844,293.1499938964844,278.1499938964844,33662.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765046000480652,1.0,0.0,0.0,3.746724843978882,3.74674916267395,9.366921176479082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14388.1416015625,0.0,1625.5133056640625,1895.4371337890625,0.0,3183.81494140625,0.9251153469085692,1.0,0.0,3.0,1.0,0.0
17766060,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7648594379425049,0.3462372124195099,0.3161368072032928,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9061711430549622,0.58298659324646,0.5550152063369751,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8979172110557556,0.5682713985443115,0.3992505967617035,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8373297452926636,0.4580740630626678,0.4379008412361145,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6638907790184021,0.2242667526006698,1.033759832382202,284.9058532714844,284.95001220703125,302.0382995605469,296.1548156738281,298.9159545898437,297.2107238769531,284.9070739746094,1.0,0.6442726254463196,0.4670926928520202,0.4670926928520202,1.0,1.0,-3.292774438858032,1.1591038703918457,2.1336705684661865,0.4170006215572357,0.8706568479537964,0.8706568479537964,0.0,218.84088134765625,226.0,72351.7578125,0.0,3262.890869140625,1.0,278.1571044921875,282.9184265136719,299.1698913574219,304.0313720703125,293.1499938964844,293.1499938964844,278.45001220703125,38539.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828282356262207,1.0,0.0,0.0,3.631137609481812,3.631161689758301,8.797892974143906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.5966796875,0.0,1531.186767578125,1895.4371337890625,0.0,3243.07958984375,0.9033368229866028,1.0,0.0,3.0,1.0,0.0
17766120,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7648594379425049,0.3462372124195099,0.3161368072032928,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9061711430549622,0.58298659324646,0.5550152063369751,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8979172110557556,0.5682713985443115,0.3992505967617035,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8373297452926636,0.4580740630626678,0.4379008412361145,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6638907790184021,0.2242667526006698,1.033759832382202,284.9058532714844,284.95001220703125,302.0382995605469,296.1548156738281,298.9159545898437,297.2107238769531,284.9070739746094,1.0,0.6442726254463196,0.4670926928520202,0.4670926928520202,1.0,1.0,-3.292774438858032,1.1591038703918457,2.1336705684661865,0.4170006215572357,0.8706568479537964,0.8706568479537964,0.0,218.84088134765625,226.0,72351.7578125,0.0,3262.890869140625,1.0,278.1571044921875,282.9184265136719,299.1698913574219,304.0313720703125,293.1499938964844,293.1499938964844,278.45001220703125,38539.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828282356262207,1.0,0.0,0.0,3.631137609481812,3.631161689758301,8.797892974143906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.5966796875,0.0,1531.186767578125,1895.4371337890625,0.0,3243.07958984375,0.9033368229866028,1.0,0.0,3.0,1.0,0.0
17766180,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.762813925743103,0.3464919328689575,0.3162489831447601,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9037086963653564,0.5835708379745483,0.5554102063179016,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8971228003501892,0.5718532800674438,0.4015919268131256,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8353499174118042,0.4585869014263153,0.4382768869400024,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6621699333190918,0.2244978249073028,1.034698486328125,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,298.9125366210937,297.2178039550781,284.9980773925781,1.0,0.6463812589645386,0.4654600620269775,0.4654600620269775,1.0,1.0,-3.297773122787476,1.1572284698486328,2.1405446529388428,0.4141715466976166,0.9578095078468324,0.9578095078468324,0.0,221.5804443359375,229.0,71729.6015625,0.0,3289.518798828125,1.0,278.4430236816406,283.02764892578125,299.1240234375,303.8602294921875,293.1499938964844,293.1499938964844,278.1499938964844,33613.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876935601234436,1.0,0.0,0.0,3.741006135940552,3.741030693054199,9.338349968857074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14339.431640625,0.0,1618.4935302734375,1895.4371337890625,0.0,3187.85595703125,0.9237922430038452,1.0,0.0,3.0,1.0,0.0
17766240,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.762813925743103,0.3464919328689575,0.3162489831447601,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9037086963653564,0.5835708379745483,0.5554102063179016,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8971228003501892,0.5718532800674438,0.4015919268131256,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8353499174118042,0.4585869014263153,0.4382768869400024,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6621699333190918,0.2244978249073028,1.034698486328125,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,298.9125366210937,297.2178039550781,284.9980773925781,1.0,0.6463812589645386,0.4654600620269775,0.4654600620269775,1.0,1.0,-3.297773122787476,1.1572284698486328,2.1405446529388428,0.4141715466976166,0.9578095078468324,0.9578095078468324,0.0,221.5804443359375,229.0,71729.6015625,0.0,3289.518798828125,1.0,278.4430236816406,283.02764892578125,299.1240234375,303.8602294921875,293.1499938964844,293.1499938964844,278.1499938964844,33613.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876935601234436,1.0,0.0,0.0,3.741006135940552,3.741030693054199,9.338349968857074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14339.431640625,0.0,1618.4935302734375,1895.4371337890625,0.0,3187.85595703125,0.9237922430038452,1.0,0.0,3.0,1.0,0.0
17766300,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7617164254188538,0.3462062180042267,0.3162808418273926,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9024251103401184,0.5834190845489502,0.5555964708328247,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8966373801231384,0.573158860206604,0.4027497470378876,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8343017101287842,0.4584996104240417,0.4384665191173553,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6612887978553772,0.2244607210159301,1.0353044271469116,284.8717346191406,284.95001220703125,302.0283508300781,296.1295166015625,298.90850830078125,297.2171325683594,284.8703308105469,1.0,0.6474793553352356,0.4646437168121338,0.4646437168121338,1.0,1.0,-3.30039119720459,1.1563135385513306,2.144077777862549,0.4128933548927307,0.8678388595581055,0.8678388595581055,0.0,223.0530242919922,229.0,72549.8671875,0.0,3303.697509765625,1.0,278.1958312988281,282.8841552734375,299.1591186523437,304.0809936523437,293.1499938964844,293.1499938964844,278.1499938964844,37860.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823356628417969,1.0,0.0,0.0,3.70125412940979,3.7012789249420166,9.140944712271448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13832.892578125,0.0,1605.0606689453125,1895.4371337890625,0.0,3238.46533203125,0.9159294962882996,1.0,0.0,3.0,1.0,0.0
17766360,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7600047588348389,0.3458210527896881,0.315987229347229,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9004830121994019,0.5831269025802612,0.5553887486457825,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8954890966415405,0.5743973255157471,0.4036232531070709,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8326961994171143,0.4582908153533935,0.4383421242237091,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6599187850952148,0.22434002161026,1.035151720046997,284.9060363769531,284.95001220703125,302.02685546875,296.1213684082031,298.9040222167969,297.2152404785156,284.90740966796875,1.0,0.6484473347663879,0.4638488888740539,0.4638488888740539,1.0,1.0,-3.3005075454711914,1.1544729471206665,2.146034479141236,0.4111760556697845,0.8698997497558594,0.8698997497558594,0.0,224.86788940429688,232.0,72223.96875,0.0,3314.193359375,1.0,278.15728759765625,282.9166259765625,299.1371459960937,303.9889831542969,293.1499938964844,293.1499938964844,278.45001220703125,38533.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834075331687927,1.0,0.0,0.0,3.626119375228882,3.62614369392395,8.773593549449288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.5341796875,0.0,1525.5950927734375,1895.4371337890625,0.0,3248.505859375,0.9022188186645508,1.0,0.0,3.0,1.0,0.0
17766420,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7580136060714722,0.3460247814655304,0.316056340932846,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.898116946220398,0.5836147665977478,0.5556984543800354,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8948217630386353,0.5781261324882507,0.4060697555541992,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8307575583457947,0.4587386548519134,0.4386584162712097,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6582677960395813,0.2245637029409408,1.0360652208328247,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9033203125,297.2224426269531,284.9979553222656,1.0,0.6505358219146729,0.4622592031955719,0.4622592031955719,1.0,1.0,-3.305375814437866,1.1526046991348269,2.152771234512329,0.4081807434558868,0.9568566679954528,0.9568566679954528,0.0,227.6217498779297,235.0,71614.8359375,0.0,3340.73974609375,1.0,278.4429931640625,283.025146484375,299.0918884277344,303.81915283203125,293.1499938964844,293.1499938964844,278.1499938964844,33597.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775347471237183,1.0,0.0,0.0,3.7370316982269287,3.737056255340576,9.318518436884916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14296.3291015625,0.0,1613.763916015625,1895.4371337890625,0.0,3193.47314453125,0.9228861927986144,1.0,0.0,3.0,1.0,0.0
17766480,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7580136060714722,0.3460247814655304,0.316056340932846,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.898116946220398,0.5836147665977478,0.5556984543800354,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8948217630386353,0.5781261324882507,0.4060697555541992,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8307575583457947,0.4587386548519134,0.4386584162712097,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6582677960395813,0.2245637029409408,1.0360652208328247,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9033203125,297.2224426269531,284.9979553222656,1.0,0.6505358219146729,0.4622592031955719,0.4622592031955719,1.0,1.0,-3.305375814437866,1.1526046991348269,2.152771234512329,0.4081807434558868,0.9568566679954528,0.9568566679954528,0.0,227.6217498779297,235.0,71614.8359375,0.0,3340.73974609375,1.0,278.4429931640625,283.025146484375,299.0918884277344,303.81915283203125,293.1499938964844,293.1499938964844,278.1499938964844,33597.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775347471237183,1.0,0.0,0.0,3.7370316982269287,3.737056255340576,9.318518436884916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14296.3291015625,0.0,1613.763916015625,1895.4371337890625,0.0,3193.47314453125,0.9228861927986144,1.0,0.0,3.0,1.0,0.0
17766540,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7552734017372131,0.3453071713447571,0.3157521784305572,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8949295282363892,0.5830698013305664,0.555584192276001,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8933096528053284,0.5808014869689941,0.4081936776638031,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8281484842300415,0.4583800733089447,0.4386656880378723,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6560952663421631,0.2243972271680832,1.0364904403686523,284.9064025878906,284.95001220703125,302.0289611816406,296.0902709960937,298.89715576171875,297.21990966796875,284.9075622558594,1.0,0.652576744556427,0.4606695175170898,0.4606695175170898,1.0,1.0,-3.3079545497894287,1.1498396396636963,2.1581149101257324,0.4045800864696502,0.8693803548812866,0.8693803548812866,0.0,230.9199676513672,238.0,72116.765625,0.0,3365.216796875,1.0,278.1571655273437,282.9140625,299.1060485839844,303.9490966796875,293.1499938964844,293.1499938964844,278.45001220703125,38495.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884026050567627,1.0,0.0,0.0,3.622794389724731,3.6228184700012207,8.757510272516811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.5205078125,0.0,1521.6429443359375,1895.4371337890625,0.0,3254.298583984375,0.9014446139335632,1.0,0.0,3.0,1.0,0.0
17766600,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7552734017372131,0.3453071713447571,0.3157521784305572,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8949295282363892,0.5830698013305664,0.555584192276001,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8933096528053284,0.5808014869689941,0.4081936776638031,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8281484842300415,0.4583800733089447,0.4386656880378723,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6560952663421631,0.2243972271680832,1.0364904403686523,284.9064025878906,284.95001220703125,302.0289611816406,296.0902709960937,298.89715576171875,297.21990966796875,284.9075622558594,1.0,0.652576744556427,0.4606695175170898,0.4606695175170898,1.0,1.0,-3.3079545497894287,1.1498396396636963,2.1581149101257324,0.4045800864696502,0.8693803548812866,0.8693803548812866,0.0,230.9199676513672,238.0,72116.765625,0.0,3365.216796875,1.0,278.1571655273437,282.9140625,299.1060485839844,303.9490966796875,293.1499938964844,293.1499938964844,278.45001220703125,38495.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884026050567627,1.0,0.0,0.0,3.622794389724731,3.6228184700012207,8.757510272516811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.5205078125,0.0,1521.6429443359375,1895.4371337890625,0.0,3254.298583984375,0.9014446139335632,1.0,0.0,3.0,1.0,0.0
17766660,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.753318190574646,0.3454639017581939,0.3157829940319061,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8925641179084778,0.5834528207778931,0.5557999610900879,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8927324414253235,0.5846678614616394,0.4107375144958496,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8262218832969666,0.4587663412094116,0.4389271736145019,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6544925570487976,0.2246119678020477,1.03737473487854,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8987121582031,297.22711181640625,284.9979553222656,1.0,0.6546382308006287,0.4591359198093414,0.4591359198093414,1.0,1.0,-3.312678575515747,1.1480551958084106,2.164623498916626,0.400850772857666,0.9560917019844056,0.9560917019844056,0.0,233.6772308349609,241.0,71511.2890625,0.0,3391.5810546875,1.0,278.4429626464844,283.0223999023437,299.061767578125,303.7807922363281,293.1499938964844,293.1499938964844,278.1499938964844,33584.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781185746192932,1.0,0.0,0.0,3.73384690284729,3.7338714599609375,9.302642069997092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14257.0,0.0,1609.983154296875,1895.4371337890625,0.0,3198.9462890625,0.9221598505973816,1.0,0.0,3.0,1.0,0.0
17766720,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.753318190574646,0.3454639017581939,0.3157829940319061,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8925641179084778,0.5834528207778931,0.5557999610900879,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8927324414253235,0.5846678614616394,0.4107375144958496,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8262218832969666,0.4587663412094116,0.4389271736145019,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6544925570487976,0.2246119678020477,1.03737473487854,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8987121582031,297.22711181640625,284.9979553222656,1.0,0.6546382308006287,0.4591359198093414,0.4591359198093414,1.0,1.0,-3.312678575515747,1.1480551958084106,2.164623498916626,0.400850772857666,0.9560917019844056,0.9560917019844056,0.0,233.6772308349609,241.0,71511.2890625,0.0,3391.5810546875,1.0,278.4429626464844,283.0223999023437,299.061767578125,303.7807922363281,293.1499938964844,293.1499938964844,278.1499938964844,33584.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781185746192932,1.0,0.0,0.0,3.73384690284729,3.7338714599609375,9.302642069997092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14257.0,0.0,1609.983154296875,1895.4371337890625,0.0,3198.9462890625,0.9221598505973816,1.0,0.0,3.0,1.0,0.0
17766780,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7506593465805054,0.344707578420639,0.3154430985450744,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8894220590591431,0.5828049182891846,0.5555903315544128,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8913459181785583,0.587468683719635,0.4129503965377807,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8236550688743591,0.4583506882190704,0.4388812780380249,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6524053812026978,0.2244385182857513,1.0377748012542725,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,298.8944396972656,297.2245178222656,284.90777587890625,1.0,0.6566510200500488,0.457602322101593,0.457602322101593,1.0,1.0,-3.3151111602783203,1.1453605890274048,2.169750452041626,0.3967875242233276,0.8689164519309998,0.8689164519309998,0.0,236.9772491455078,244.0,72017.21875,0.0,3415.823974609375,1.0,278.1571960449219,282.9112854003906,299.0770568847656,303.9122314453125,293.1499938964844,293.1499938964844,278.45001220703125,38483.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846130967140198,1.0,0.0,0.0,3.6199488639831534,3.619972944259644,8.743758712626004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.6552734375,0.0,1518.4178466796875,1895.4371337890625,0.0,3259.7958984375,0.9008013606071472,1.0,0.0,3.0,1.0,0.0
17766840,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7506593465805054,0.344707578420639,0.3154430985450744,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8894220590591431,0.5828049182891846,0.5555903315544128,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8913459181785583,0.587468683719635,0.4129503965377807,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8236550688743591,0.4583506882190704,0.4388812780380249,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6524053812026978,0.2244385182857513,1.0377748012542725,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,298.8944396972656,297.2245178222656,284.90777587890625,1.0,0.6566510200500488,0.457602322101593,0.457602322101593,1.0,1.0,-3.3151111602783203,1.1453605890274048,2.169750452041626,0.3967875242233276,0.8689164519309998,0.8689164519309998,0.0,236.9772491455078,244.0,72017.21875,0.0,3415.823974609375,1.0,278.1571960449219,282.9112854003906,299.0770568847656,303.9122314453125,293.1499938964844,293.1499938964844,278.45001220703125,38483.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846130967140198,1.0,0.0,0.0,3.6199488639831534,3.619972944259644,8.743758712626004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.6552734375,0.0,1518.4178466796875,1895.4371337890625,0.0,3259.7958984375,0.9008013606071472,1.0,0.0,3.0,1.0,0.0
17766900,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7494552731513977,0.3447204232215881,0.3152984082698822,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8879747986793518,0.5828823447227478,0.5554792881011963,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8908213973045349,0.5894119143486023,0.4141234159469604,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8224679827690125,0.4584600031375885,0.4388477504253387,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6514307856559753,0.224500834941864,1.037852764129639,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.8953857421875,297.2274780273437,285.0197448730469,1.0,0.6576100587844849,0.45683553814888,0.45683553814888,1.0,1.0,-3.316260576248169,1.1439837217330933,2.172276735305786,0.3946745693683624,0.9480120539665222,0.9480120539665222,0.0,238.51182556152344,244.0,71236.9609375,0.0,3427.161865234375,1.0,278.4014587402344,283.0374755859375,299.0281677246094,303.6825866699219,293.1499938964844,293.1499938964844,278.45001220703125,34107.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879645049571991,1.0,0.0,0.0,3.668924331665039,3.668948411941528,8.981954238151957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13095.7607421875,0.0,1540.0916748046875,1895.4371337890625,0.0,3213.25390625,0.9098342657089232,1.0,0.0,3.0,1.0,0.0
17766960,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7487765550613403,0.3448264896869659,0.3154402673244476,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8871006965637207,0.5830807089805603,0.555706799030304,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8908921480178833,0.5914627313613892,0.4155824780464172,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8217663764953613,0.4586803317070007,0.4390896260738373,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6508809924125671,0.2246471941471099,1.038631558418274,284.9996337890625,284.95001220703125,302.0513610839844,296.04754638671875,298.8973693847656,297.23162841796875,284.9981689453125,1.0,0.6586843132972717,0.45607990026474,0.45607990026474,1.0,1.0,-3.3196842670440674,1.1434928178787231,2.1761913299560547,0.3929992020130157,0.9555318355560304,0.9555318355560304,0.0,239.7366638183593,247.0,71413.2578125,0.0,3441.975341796875,1.0,278.44287109375,283.0196228027344,299.03350830078125,303.74468994140625,293.1499938964844,293.1499938964844,278.1499938964844,33567.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786748051643372,1.0,0.0,0.0,3.730926036834717,3.730950355529785,9.288092996939668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14219.927734375,0.0,1606.474365234375,1895.4371337890625,0.0,3204.159912109375,0.9215611815452576,1.0,0.0,3.0,1.0,0.0
17767020,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7462856769561768,0.3440492749214172,0.3150742948055267,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8841158151626587,0.5823473930358887,0.5554063320159912,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.889742374420166,0.5944313406944275,0.4178950786590576,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8193185329437256,0.458221971988678,0.4389963746070862,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6489526033401489,0.2244739979505539,1.0390108823776243,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,298.8942565917969,297.2290954589844,284.9078674316406,1.0,0.6606706976890564,0.4545686542987823,0.4545686542987823,1.0,1.0,-3.322016954421997,1.1406525373458862,2.1813642978668213,0.3902545869350433,0.8684127330780029,0.8684127330780029,0.0,243.02967834472656,250.0,71917.234375,0.0,3466.03173828125,1.0,278.1571960449219,282.908203125,299.0498962402344,303.8773193359375,293.1499938964844,293.1499938964844,278.45001220703125,38478.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851535320281982,1.0,0.0,0.0,3.6173055171966553,3.617329597473145,8.730993386052432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.6005859375,0.0,1515.4742431640625,1895.4371337890625,0.0,3264.8564453125,0.9002084136009216,1.0,0.0,3.0,1.0,0.0
17767080,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7462856769561768,0.3440492749214172,0.3150742948055267,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8841158151626587,0.5823473930358887,0.5554063320159912,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.889742374420166,0.5944313406944275,0.4178950786590576,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8193185329437256,0.458221971988678,0.4389963746070862,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6489526033401489,0.2244739979505539,1.0390108823776243,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,298.8942565917969,297.2290954589844,284.9078674316406,1.0,0.6606706976890564,0.4545686542987823,0.4545686542987823,1.0,1.0,-3.322016954421997,1.1406525373458862,2.1813642978668213,0.3902545869350433,0.8684127330780029,0.8684127330780029,0.0,243.02967834472656,250.0,71917.234375,0.0,3466.03173828125,1.0,278.1571960449219,282.908203125,299.0498962402344,303.8773193359375,293.1499938964844,293.1499938964844,278.45001220703125,38478.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851535320281982,1.0,0.0,0.0,3.6173055171966553,3.617329597473145,8.730993386052432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.6005859375,0.0,1515.4742431640625,1895.4371337890625,0.0,3264.8564453125,0.9002084136009216,1.0,0.0,3.0,1.0,0.0
17767140,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7445645928382874,0.3441521227359772,0.3150529861450195,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8819620609283447,0.5825576186180115,0.5554540753364563,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8895617723464966,0.5986589193344116,0.4206794798374176,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8175538182258606,0.4585171639919281,0.4391665160655975,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6475799679756165,0.2246845364570617,1.0398509502410889,284.99920654296875,284.95001220703125,302.07501220703125,296.0213317871094,298.8981628417969,297.2365417480469,284.9977111816406,1.0,0.6626866459846497,0.4530574083328247,0.4530574083328247,1.0,1.0,-3.3266055583953857,1.1386306285858154,2.1879749298095703,0.3880840539932251,0.954670250415802,0.954670250415802,0.0,245.77114868164065,253.0,71314.046875,0.0,3492.233642578125,1.0,278.44293212890625,283.01593017578125,299.0072021484375,303.7110290527344,293.1499938964844,293.1499938964844,278.1499938964844,33576.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791694045066833,1.0,0.0,0.0,3.728785753250122,3.7288100719451904,9.277439403376776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14184.4150390625,0.0,1604.073974609375,1895.4371337890625,0.0,3208.796142578125,0.9210137724876404,1.0,0.0,3.0,1.0,0.0
17767200,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7445645928382874,0.3441521227359772,0.3150529861450195,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8819620609283447,0.5825576186180115,0.5554540753364563,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8895617723464966,0.5986589193344116,0.4206794798374176,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8175538182258606,0.4585171639919281,0.4391665160655975,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6475799679756165,0.2246845364570617,1.0398509502410889,284.99920654296875,284.95001220703125,302.07501220703125,296.0213317871094,298.8981628417969,297.2365417480469,284.9977111816406,1.0,0.6626866459846497,0.4530574083328247,0.4530574083328247,1.0,1.0,-3.3266055583953857,1.1386306285858154,2.1879749298095703,0.3880840539932251,0.954670250415802,0.954670250415802,0.0,245.77114868164065,253.0,71314.046875,0.0,3492.233642578125,1.0,278.44293212890625,283.01593017578125,299.0072021484375,303.7110290527344,293.1499938964844,293.1499938964844,278.1499938964844,33576.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791694045066833,1.0,0.0,0.0,3.728785753250122,3.7288100719451904,9.277439403376776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14184.4150390625,0.0,1604.073974609375,1895.4371337890625,0.0,3208.796142578125,0.9210137724876404,1.0,0.0,3.0,1.0,0.0
17767260,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7421858310699463,0.3433578908443451,0.3146701753139496,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8790773749351501,0.5817459225654602,0.5550842881202698,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8885966539382935,0.60179203748703,0.4231222569942474,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.815155565738678,0.45801842212677,0.4390360713005066,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.645756185054779,0.224506601691246,1.0402144193649292,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,298.8956298828125,297.23388671875,284.907958984375,1.0,0.6646589040756226,0.4515664577484131,0.4515664577484131,1.0,1.0,-3.328927993774414,1.135767936706543,2.193160057067871,0.3856052160263061,0.8679119348526001,0.8679119348526001,0.0,249.06011962890625,256.0,71817.46875,0.0,3516.324951171875,1.0,278.1572265625,282.9049377441406,299.0244445800781,303.84423828125,293.1499938964844,293.1499938964844,278.45001220703125,38477.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856377005577087,1.0,0.0,0.0,3.6147944927215576,3.614818572998047,8.718876642888063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.3935546875,0.0,1512.7127685546875,1895.4371337890625,0.0,3269.389404296875,0.8996495008468628,1.0,0.0,3.0,1.0,0.0
