time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7421858310699463,0.3433578908443451,0.3146701753139496,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8790773749351501,0.5817459225654602,0.5550842881202698,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8885966539382935,0.60179203748703,0.4231222569942474,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.815155565738678,0.45801842212677,0.4390360713005066,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.645756185054779,0.224506601691246,1.0402144193649292,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,298.8956298828125,297.23388671875,284.907958984375,1.0,0.6646589040756226,0.4515664577484131,0.4515664577484131,1.0,1.0,-3.328927993774414,1.135767936706543,2.193160057067871,0.3856052160263061,0.8679119348526001,0.8679119348526001,0.0,249.06011962890625,256.0,71817.46875,0.0,3516.324951171875,1.0,278.1572265625,282.9049377441406,299.0244445800781,303.84423828125,293.1499938964844,293.1499938964844,278.45001220703125,38477.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856377005577087,1.0,0.0,0.0,3.6147944927215576,3.614818572998047,8.718876642888063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.3935546875,0.0,1512.7127685546875,1895.4371337890625,0.0,3269.389404296875,0.8996495008468628,1.0,0.0,3.0,1.0,0.0
17767380,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7404683232307434,0.3434372842311859,0.3146343231201172,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8768831491470337,0.5818517804145813,0.5550441741943359,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8884291648864746,0.6061129570007324,0.4259834587574005,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8133302330970764,0.4582641422748565,0.439166396856308,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6443890333175659,0.2247050553560257,1.0410292148590088,284.99908447265625,284.95001220703125,302.10235595703125,295.99676513671875,298.8998718261719,297.24078369140625,284.9975891113281,1.0,0.6666556596755981,0.4500755071640014,0.4500755071640014,1.0,1.0,-3.333405017852783,1.1338236331939695,2.199581384658813,0.3819706737995147,0.9539868235588074,0.9539868235588074,0.0,251.81118774414065,259.0,71216.859375,0.0,3542.438232421875,1.0,278.4429016113281,283.0125732421875,298.98248291015625,303.6788330078125,293.1499938964844,293.1499938964844,278.1499938964844,33573.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796148300170898,1.0,0.0,0.0,3.7264251708984375,3.726449489593506,9.265696689908508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14149.9931640625,0.0,1601.3370361328125,1895.4371337890625,0.0,3212.970947265625,0.9204809665679932,1.0,0.0,3.0,1.0,0.0
17767440,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7404683232307434,0.3434372842311859,0.3146343231201172,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8768831491470337,0.5818517804145813,0.5550441741943359,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8884291648864746,0.6061129570007324,0.4259834587574005,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8133302330970764,0.4582641422748565,0.439166396856308,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6443890333175659,0.2247050553560257,1.0410292148590088,284.99908447265625,284.95001220703125,302.10235595703125,295.99676513671875,298.8998718261719,297.24078369140625,284.9975891113281,1.0,0.6666556596755981,0.4500755071640014,0.4500755071640014,1.0,1.0,-3.333405017852783,1.1338236331939695,2.199581384658813,0.3819706737995147,0.9539868235588074,0.9539868235588074,0.0,251.81118774414065,259.0,71216.859375,0.0,3542.438232421875,1.0,278.4429016113281,283.0125732421875,298.98248291015625,303.6788330078125,293.1499938964844,293.1499938964844,278.1499938964844,33573.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796148300170898,1.0,0.0,0.0,3.7264251708984375,3.726449489593506,9.265696689908508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14149.9931640625,0.0,1601.3370361328125,1895.4371337890625,0.0,3212.970947265625,0.9204809665679932,1.0,0.0,3.0,1.0,0.0
17767500,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7395269870758057,0.3430727124214172,0.3145921230316162,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8756925463676453,0.5814605951309204,0.5550068616867065,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8882242441177368,0.607741117477417,0.4273786246776581,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8123359680175781,0.4580486416816711,0.4392354190349579,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6436744928359985,0.2246511876583099,1.0415748357772827,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.8990478515625,297.23974609375,284.8714294433594,1.0,0.6676942110061646,0.4493300318717956,0.4493300318717956,1.0,1.0,-3.335731506347656,1.1329017877578735,2.2028298377990723,0.3798269927501678,0.8649891018867493,0.8649891018867493,0.0,253.29258728027344,259.0,72037.4375,0.0,3556.318359375,1.0,278.1961669921875,282.8702392578125,299.02032470703125,303.9017028808594,293.1499938964844,293.1499938964844,278.1499938964844,37866.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850139379501343,1.0,0.0,0.0,3.686253070831299,3.6862776279449454,9.066998813977988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13654.0478515625,0.0,1587.9801025390625,1895.4371337890625,0.0,3263.54931640625,0.9125751256942748,1.0,0.0,3.0,1.0,0.0
17767560,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.738090455532074,0.3426225483417511,0.3142380714416504,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8739507794380188,0.580936074256897,0.554581880569458,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8874457478523254,0.6093044281005859,0.428475022315979,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8108395338058472,0.4577206671237945,0.4389980137348175,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6425660252571106,0.2245141863822937,1.0413596630096436,284.9068908691406,284.95001220703125,302.1165466308594,295.98504638671875,298.8974914550781,297.2376403808594,284.9081726074219,1.0,0.6686028838157654,0.448605477809906,0.448605477809906,1.0,1.0,-3.335569381713867,1.1310763359069824,2.2044930458068848,0.3773894309997558,0.8673908114433289,0.8673908114433289,0.0,255.1093292236328,262.0,71718.46875,0.0,3566.29345703125,1.0,278.1573791503906,282.9018859863281,299.0006408691406,303.8131408691406,293.1499938964844,293.1499938964844,278.45001220703125,38498.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886072039604187,1.0,0.0,0.0,3.6120970249176025,3.612121105194092,8.705868594915955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.986328125,0.0,1509.9044189453125,1895.4371337890625,0.0,3273.455322265625,0.8990709185600281,1.0,0.0,3.0,1.0,0.0
17767620,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7364209294319153,0.3426679968833923,0.3141772747039795,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8717895746231079,0.5809453129768372,0.5544503927230835,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8873384594917297,0.6136851906776428,0.4313781857490539,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8090028166770935,0.4579326510429382,0.4390950202941894,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6412539482116699,0.2247084826231002,1.0421499013900757,284.9989624023437,284.95001220703125,302.1305847167969,295.97369384765625,298.90185546875,297.2445373535156,284.9974670410156,1.0,0.6705729365348816,0.4471563398838043,0.4471563398838043,1.0,1.0,-3.3398869037628174,1.1291340589523315,2.2107529640197754,0.3736836314201355,0.9533401131629944,0.9533401131629944,0.0,257.8657531738281,265.0,71124.0546875,0.0,3592.174560546875,1.0,278.4429016113281,283.00927734375,298.95928955078125,303.6485595703125,293.1499938964844,293.1499938964844,278.1499938964844,33572.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800263404846191,1.0,0.0,0.0,3.724226951599121,3.7242512702941895,9.25476797419833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14117.5107421875,0.0,1598.7960205078125,1895.4371337890625,0.0,3216.827392578125,0.9199855923652648,1.0,0.0,3.0,1.0,0.0
17767680,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7364209294319153,0.3426679968833923,0.3141772747039795,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8717895746231079,0.5809453129768372,0.5544503927230835,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8873384594917297,0.6136851906776428,0.4313781857490539,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8090028166770935,0.4579326510429382,0.4390950202941894,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6412539482116699,0.2247084826231002,1.0421499013900757,284.9989624023437,284.95001220703125,302.1305847167969,295.97369384765625,298.90185546875,297.2445373535156,284.9974670410156,1.0,0.6705729365348816,0.4471563398838043,0.4471563398838043,1.0,1.0,-3.3398869037628174,1.1291340589523315,2.2107529640197754,0.3736836314201355,0.9533401131629944,0.9533401131629944,0.0,257.8657531738281,265.0,71124.0546875,0.0,3592.174560546875,1.0,278.4429016113281,283.00927734375,298.95928955078125,303.6485595703125,293.1499938964844,293.1499938964844,278.1499938964844,33572.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800263404846191,1.0,0.0,0.0,3.724226951599121,3.7242512702941895,9.25476797419833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14117.5107421875,0.0,1598.7960205078125,1895.4371337890625,0.0,3216.827392578125,0.9199855923652648,1.0,0.0,3.0,1.0,0.0
17767740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7341475486755371,0.3418075144290924,0.313737541437149,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8689860105514526,0.5799428224563599,0.5539003610610962,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8864937424659729,0.6169112324714661,0.4338937699794769,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8065547347068787,0.4573644399642944,0.4388976395130157,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6395513415336609,0.2245169281959533,1.0424604415893557,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,298.8990478515625,297.2413635253906,284.9080810546875,1.0,0.6724907159805298,0.4457071721553802,0.4457071721553802,1.0,1.0,-3.3418662548065186,1.1262189149856567,2.2156472206115723,0.3704486489295959,0.8669182658195496,0.8669182658195496,0.0,261.17041015625,268.0,71626.46875,0.0,3615.7041015625,1.0,278.1572570800781,282.8986511230469,298.9781494140625,303.78338623046875,293.1499938964844,293.1499938964844,278.45001220703125,38478.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864837884902954,1.0,0.0,0.0,3.6099932193756095,3.610017061233521,8.695730002727942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.9072265625,0.0,1507.4556884765625,1895.4371337890625,0.0,3277.30908203125,0.8985803127288818,1.0,0.0,3.0,1.0,0.0
17767800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7341475486755371,0.3418075144290924,0.313737541437149,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8689860105514526,0.5799428224563599,0.5539003610610962,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8864937424659729,0.6169112324714661,0.4338937699794769,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8065547347068787,0.4573644399642944,0.4388976395130157,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6395513415336609,0.2245169281959533,1.0424604415893557,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,298.8990478515625,297.2413635253906,284.9080810546875,1.0,0.6724907159805298,0.4457071721553802,0.4457071721553802,1.0,1.0,-3.3418662548065186,1.1262189149856567,2.2156472206115723,0.3704486489295959,0.8669182658195496,0.8669182658195496,0.0,261.17041015625,268.0,71626.46875,0.0,3615.7041015625,1.0,278.1572570800781,282.8986511230469,298.9781494140625,303.78338623046875,293.1499938964844,293.1499938964844,278.45001220703125,38478.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864837884902954,1.0,0.0,0.0,3.6099932193756095,3.610017061233521,8.695730002727942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.9072265625,0.0,1507.4556884765625,1895.4371337890625,0.0,3277.30908203125,0.8985803127288818,1.0,0.0,3.0,1.0,0.0
17767860,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7325499653816223,0.3418100774288177,0.3136341273784637,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.866918683052063,0.5798649787902832,0.5536851286888123,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.886487603187561,0.6213178634643555,0.4368152618408203,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8047507405281067,0.4575517475605011,0.438969075679779,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6383285522460938,0.2247062176465988,1.043219804763794,284.99871826171875,284.95001220703125,302.1568603515625,295.95196533203125,298.90289306640625,297.24822998046875,284.9972229003906,1.0,0.674429178237915,0.4443143308162689,0.4443143308162689,1.0,1.0,-3.345988512039185,1.1242011785507202,2.221787214279175,0.3679873347282409,0.9525086283683776,0.9525086283683776,0.0,263.9310607910156,271.0,71027.9609375,0.0,3641.2509765625,1.0,278.44287109375,283.00616455078125,298.9373474121094,303.619384765625,293.1499938964844,293.1499938964844,278.1499938964844,33575.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803904056549072,1.0,0.0,0.0,3.721719741821289,3.721744060516357,9.24231187582336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14084.9658203125,0.0,1595.93408203125,1895.4371337890625,0.0,3220.2392578125,0.9194216728210448,1.0,0.0,3.0,1.0,0.0
17767920,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7325499653816223,0.3418100774288177,0.3136341273784637,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.866918683052063,0.5798649787902832,0.5536851286888123,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.886487603187561,0.6213178634643555,0.4368152618408203,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8047507405281067,0.4575517475605011,0.438969075679779,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6383285522460938,0.2247062176465988,1.043219804763794,284.99871826171875,284.95001220703125,302.1568603515625,295.95196533203125,298.90289306640625,297.24822998046875,284.9972229003906,1.0,0.674429178237915,0.4443143308162689,0.4443143308162689,1.0,1.0,-3.345988512039185,1.1242011785507202,2.221787214279175,0.3679873347282409,0.9525086283683776,0.9525086283683776,0.0,263.9310607910156,271.0,71027.9609375,0.0,3641.2509765625,1.0,278.44287109375,283.00616455078125,298.9373474121094,303.619384765625,293.1499938964844,293.1499938964844,278.1499938964844,33575.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803904056549072,1.0,0.0,0.0,3.721719741821289,3.721744060516357,9.24231187582336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14084.9658203125,0.0,1595.93408203125,1895.4371337890625,0.0,3220.2392578125,0.9194216728210448,1.0,0.0,3.0,1.0,0.0
17767980,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7303752899169922,0.3409317135810852,0.3131709098815918,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.864236056804657,0.5787840485572815,0.5530573725700378,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8857530355453491,0.624545156955719,0.4393326938152313,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.802367091178894,0.4569641351699829,0.4387503266334533,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6367293000221252,0.2245087772607803,1.0434980392456057,284.9071350097656,284.95001220703125,302.1683959960937,295.94158935546875,298.8995666503906,297.2453308105469,284.9081726074219,1.0,0.6763150095939636,0.4429214596748352,0.4429214596748352,1.0,1.0,-3.3477861881256104,1.1212272644042969,2.226558923721313,0.3660323321819305,0.8663267493247986,0.8663267493247986,0.0,267.23565673828125,274.0,71528.15625,0.0,3664.416259765625,1.0,278.15728759765625,282.8959045410156,298.9569702148437,303.7547912597656,293.1499938964844,293.1499938964844,278.45001220703125,38480.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868311047554016,1.0,0.0,0.0,3.6071507930755615,3.607174873352051,8.682042107466259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.294921875,0.0,1504.3577880859375,1895.4371337890625,0.0,3280.56005859375,0.897950291633606,1.0,0.0,3.0,1.0,0.0
17768040,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7303752899169922,0.3409317135810852,0.3131709098815918,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.864236056804657,0.5787840485572815,0.5530573725700378,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8857530355453491,0.624545156955719,0.4393326938152313,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.802367091178894,0.4569641351699829,0.4387503266334533,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6367293000221252,0.2245087772607803,1.0434980392456057,284.9071350097656,284.95001220703125,302.1683959960937,295.94158935546875,298.8995666503906,297.2453308105469,284.9081726074219,1.0,0.6763150095939636,0.4429214596748352,0.4429214596748352,1.0,1.0,-3.3477861881256104,1.1212272644042969,2.226558923721313,0.3660323321819305,0.8663267493247986,0.8663267493247986,0.0,267.23565673828125,274.0,71528.15625,0.0,3664.416259765625,1.0,278.15728759765625,282.8959045410156,298.9569702148437,303.7547912597656,293.1499938964844,293.1499938964844,278.45001220703125,38480.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868311047554016,1.0,0.0,0.0,3.6071507930755615,3.607174873352051,8.682042107466259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.294921875,0.0,1504.3577880859375,1895.4371337890625,0.0,3280.56005859375,0.897950291633606,1.0,0.0,3.0,1.0,0.0
17768100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.729371190071106,0.3408805727958679,0.3129729032516479,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8629752993583679,0.5786430835723877,0.5527443289756775,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8855007886886597,0.6267067790031433,0.4406524896621704,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8012439608573914,0.4569889307022095,0.4386379420757293,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6359593272209167,0.2245547175407409,1.043506145477295,285.0179748535156,284.95001220703125,302.1736145019531,295.9364929199219,298.9007568359375,297.2483215332031,285.0189514160156,1.0,0.6772117018699646,0.4422250390052795,0.4422250390052795,1.0,1.0,-3.3486273288726807,1.119760513305664,2.2288668155670166,0.3644275367259979,0.9446359872817992,0.9446359872817992,0.0,268.7686767578125,274.0,70751.3125,0.0,3675.199951171875,1.0,278.4011535644531,283.02117919921875,298.9095153808594,303.5275573730469,293.1499938964844,293.1499938964844,278.45001220703125,34090.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817650079727173,1.0,0.0,0.0,3.656528949737549,3.65655255317688,8.921364837988222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.1552734375,0.0,1526.1309814453125,1895.4371337890625,0.0,3233.119384765625,0.907044231891632,1.0,0.0,3.0,1.0,0.0
17768160,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7287901639938354,0.3409158289432525,0.3130541741847992,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8621735572814941,0.5786202549934387,0.5527659058570862,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8857385516166687,0.6289509534835815,0.4422553479671478,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8005644679069519,0.4571239054203033,0.4388003051280975,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6355236172676086,0.2246831655502319,1.0442113876342771,284.9987487792969,284.95001220703125,302.17840576171875,295.9315185546875,298.90264892578125,297.2523193359375,284.997314453125,1.0,0.6782218813896179,0.4415456652641296,0.4415456652641296,1.0,1.0,-3.351719617843628,1.1192047595977783,2.2325148582458496,0.3627702593803406,0.9517317414283752,0.9517317414283752,0.0,269.9974670410156,277.0,70930.1484375,0.0,3689.618896484375,1.0,278.4427795410156,283.003662109375,298.9166259765625,303.59112548828125,293.1499938964844,293.1499938964844,278.1499938964844,33565.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807020783424377,1.0,0.0,0.0,3.718547344207764,3.718571424484253,9.226561701325408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14052.4677734375,0.0,1592.2152099609375,1895.4371337890625,0.0,3223.15966796875,0.9187685251235962,1.0,0.0,3.0,1.0,0.0
17768220,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.726574182510376,0.3400240242481231,0.3125843107700348,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8594380617141724,0.5774593353271484,0.5520688891410828,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8849223256111145,0.6321661472320557,0.4447707533836365,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7981220483779907,0.4565090537071228,0.438562661409378,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6338940262794495,0.224466934800148,1.0444391965866089,284.90728759765625,284.95001220703125,302.1865234375,295.9217529296875,298.8982849121094,297.2490234375,284.9083251953125,1.0,0.6800757646560669,0.4401869773864746,0.4401869773864746,1.0,1.0,-3.353334665298462,1.1164268255233765,2.236907958984375,0.3581035137176513,0.8657090067863464,0.8657090067863464,0.0,273.3009338378906,280.0,71430.890625,0.0,3712.40478515625,1.0,278.1573181152344,282.89361572265625,298.93707275390625,303.7275390625,293.1499938964844,293.1499938964844,278.45001220703125,38478.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871312737464905,1.0,0.0,0.0,3.604038000106812,3.6040618419647217,8.667063866596436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.609375,0.0,1500.9412841796875,1895.4371337890625,0.0,3283.369384765625,0.8972561955451965,1.0,0.0,3.0,1.0,0.0
17768280,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.726574182510376,0.3400240242481231,0.3125843107700348,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8594380617141724,0.5774593353271484,0.5520688891410828,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8849223256111145,0.6321661472320557,0.4447707533836365,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7981220483779907,0.4565090537071228,0.438562661409378,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6338940262794495,0.224466934800148,1.0444391965866089,284.90728759765625,284.95001220703125,302.1865234375,295.9217529296875,298.8982849121094,297.2490234375,284.9083251953125,1.0,0.6800757646560669,0.4401869773864746,0.4401869773864746,1.0,1.0,-3.353334665298462,1.1164268255233765,2.236907958984375,0.3581035137176513,0.8657090067863464,0.8657090067863464,0.0,273.3009338378906,280.0,71430.890625,0.0,3712.40478515625,1.0,278.1573181152344,282.89361572265625,298.93707275390625,303.7275390625,293.1499938964844,293.1499938964844,278.45001220703125,38478.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871312737464905,1.0,0.0,0.0,3.604038000106812,3.6040618419647217,8.667063866596436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.609375,0.0,1500.9412841796875,1895.4371337890625,0.0,3283.369384765625,0.8972561955451965,1.0,0.0,3.0,1.0,0.0
17768340,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7249929904937744,0.3400000929832458,0.3124631643295288,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.857380747795105,0.5772237777709961,0.5517125725746155,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8848944902420044,0.6365793943405151,0.4476989805698395,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7963224649429321,0.4566489458084106,0.4385961294174194,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6326991319656372,0.2246326506137848,1.0451154708862305,284.9981689453125,284.95001220703125,302.1923522949219,295.91229248046875,298.8997497558594,297.2554626464844,284.9967041015625,1.0,0.6819533109664917,0.4388282597064972,0.4388282597064972,1.0,1.0,-3.3571245670318604,1.114444375038147,2.242680311203003,0.3536790013313293,0.9505809545516968,0.9505809545516968,0.0,276.05633544921875,283.0,70834.0390625,0.0,3737.3193359375,1.0,278.4428100585937,283.0008850097656,298.8973999023437,303.56500244140625,293.1499938964844,293.1499938964844,278.1499938964844,33580.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880972683429718,1.0,0.0,0.0,3.715782642364502,3.7158069610595694,9.21284765809105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14021.662109375,0.0,1589.1611328125,1895.4371337890625,0.0,3225.6953125,0.9180863499641418,1.0,0.0,3.0,1.0,0.0
17768400,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7249929904937744,0.3400000929832458,0.3124631643295288,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.857380747795105,0.5772237777709961,0.5517125725746155,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8848944902420044,0.6365793943405151,0.4476989805698395,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7963224649429321,0.4566489458084106,0.4385961294174194,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6326991319656372,0.2246326506137848,1.0451154708862305,284.9981689453125,284.95001220703125,302.1923522949219,295.91229248046875,298.8997497558594,297.2554626464844,284.9967041015625,1.0,0.6819533109664917,0.4388282597064972,0.4388282597064972,1.0,1.0,-3.3571245670318604,1.114444375038147,2.242680311203003,0.3536790013313293,0.9505809545516968,0.9505809545516968,0.0,276.05633544921875,283.0,70834.0390625,0.0,3737.3193359375,1.0,278.4428100585937,283.0008850097656,298.8973999023437,303.56500244140625,293.1499938964844,293.1499938964844,278.1499938964844,33580.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880972683429718,1.0,0.0,0.0,3.715782642364502,3.7158069610595694,9.21284765809105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14021.662109375,0.0,1589.1611328125,1895.4371337890625,0.0,3225.6953125,0.9180863499641418,1.0,0.0,3.0,1.0,0.0
17768460,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7228655815124512,0.3391104936599731,0.3119880259037018,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8547759056091309,0.5760025382041931,0.5509511828422546,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8841873407363892,0.6397952437400818,0.4502107203006744,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7939977049827576,0.4560216963291168,0.438340425491333,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.631166398525238,0.2244172394275665,1.045318841934204,284.9072570800781,284.95001220703125,302.19561767578125,295.90313720703125,298.8931884765625,297.2515869140625,284.90826416015625,1.0,0.683779776096344,0.4374770224094391,0.4374770224094391,1.0,1.0,-3.358603000640869,1.111497402191162,2.247105598449707,0.3502800166606903,0.8648276925086975,0.8648276925086975,0.0,279.35626220703125,286.0,71326.484375,0.0,3759.81201171875,1.0,278.1573181152344,282.8916320800781,298.9183654785156,303.7012634277344,293.1499938964844,293.1499938964844,278.45001220703125,38491.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873870372772217,1.0,0.0,0.0,3.60028338432312,3.6003072261810303,8.649014944239752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.28125,0.0,1496.943603515625,1895.4371337890625,0.0,3285.762939453125,0.8964318633079529,1.0,0.0,3.0,1.0,0.0
17768520,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7228655815124512,0.3391104936599731,0.3119880259037018,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8547759056091309,0.5760025382041931,0.5509511828422546,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8841873407363892,0.6397952437400818,0.4502107203006744,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7939977049827576,0.4560216963291168,0.438340425491333,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.631166398525238,0.2244172394275665,1.045318841934204,284.9072570800781,284.95001220703125,302.19561767578125,295.90313720703125,298.8931884765625,297.2515869140625,284.90826416015625,1.0,0.683779776096344,0.4374770224094391,0.4374770224094391,1.0,1.0,-3.358603000640869,1.111497402191162,2.247105598449707,0.3502800166606903,0.8648276925086975,0.8648276925086975,0.0,279.35626220703125,286.0,71326.484375,0.0,3759.81201171875,1.0,278.1573181152344,282.8916320800781,298.9183654785156,303.7012634277344,293.1499938964844,293.1499938964844,278.45001220703125,38491.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873870372772217,1.0,0.0,0.0,3.60028338432312,3.6003072261810303,8.649014944239752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.28125,0.0,1496.943603515625,1895.4371337890625,0.0,3285.762939453125,0.8964318633079529,1.0,0.0,3.0,1.0,0.0
17768580,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7213929295539856,0.3390874862670898,0.3118640482425689,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8528652191162109,0.5757041573524475,0.550532341003418,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8842968940734863,0.6442183256149292,0.4531412124633789,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7923393249511719,0.4561458528041839,0.4383555054664612,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.630082368850708,0.2245843708515167,1.0459794998168943,284.99755859375,284.95001220703125,302.1959228515625,295.8942565917969,298.8921813964844,297.2574768066406,284.99609375,1.0,0.6856327652931213,0.4361258149147033,0.4361258149147033,1.0,1.0,-3.36228084564209,1.1092777252197266,2.253003120422364,0.3481393456459045,0.9490678906440736,0.9490678906440736,0.0,282.1076965332031,289.0,70724.3046875,0.0,3784.518798828125,1.0,278.4427795410156,282.9987487792969,298.8791198730469,303.5388488769531,293.1499938964844,293.1499938964844,278.1499938964844,33594.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811759352684021,1.0,0.0,0.0,3.711705446243286,3.7117297649383545,9.19264095955441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13988.072265625,0.0,1584.602294921875,1895.4371337890625,0.0,3227.599853515625,0.9171757102012634,1.0,0.0,3.0,1.0,0.0
17768640,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7213929295539856,0.3390874862670898,0.3118640482425689,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8528652191162109,0.5757041573524475,0.550532341003418,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8842968940734863,0.6442183256149292,0.4531412124633789,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7923393249511719,0.4561458528041839,0.4383555054664612,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.630082368850708,0.2245843708515167,1.0459794998168943,284.99755859375,284.95001220703125,302.1959228515625,295.8942565917969,298.8921813964844,297.2574768066406,284.99609375,1.0,0.6856327652931213,0.4361258149147033,0.4361258149147033,1.0,1.0,-3.36228084564209,1.1092777252197266,2.253003120422364,0.3481393456459045,0.9490678906440736,0.9490678906440736,0.0,282.1076965332031,289.0,70724.3046875,0.0,3784.518798828125,1.0,278.4427795410156,282.9987487792969,298.8791198730469,303.5388488769531,293.1499938964844,293.1499938964844,278.1499938964844,33594.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811759352684021,1.0,0.0,0.0,3.711705446243286,3.7117297649383545,9.19264095955441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13988.072265625,0.0,1584.602294921875,1895.4371337890625,0.0,3227.599853515625,0.9171757102012634,1.0,0.0,3.0,1.0,0.0
17768700,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7205913066864014,0.338680237531662,0.3117753267288208,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8518540859222412,0.5751235485076904,0.5503077507019043,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8842518925666809,0.6458528637886047,0.4545507729053497,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.791461706161499,0.4558753669261932,0.4383668601512909,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6295294761657715,0.2245160937309265,1.0464478731155396,284.8726806640625,284.95001220703125,302.19488525390625,295.88995361328125,298.8880615234375,297.2557067871094,284.8716735839844,1.0,0.6865972876548767,0.4354501962661743,0.4354501962661743,1.0,1.0,-3.3641841411590576,1.1081664562225342,2.2560176849365234,0.3473132252693176,0.8607564568519592,0.8607564568519592,0.0,283.593505859375,289.0,71525.703125,0.0,3797.667724609375,1.0,278.1965026855469,282.85858154296875,298.9188842773437,303.76202392578125,293.1499938964844,293.1499938964844,278.1499938964844,37968.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865396976470947,1.0,0.0,0.0,3.669219255447388,3.669243812561035,8.983396924122644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13496.6337890625,0.0,1569.4603271484375,1895.4371337890625,0.0,3277.832763671875,0.9088207483291626,1.0,0.0,3.0,1.0,0.0
17768760,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7193362712860107,0.3381989598274231,0.3113873302936554,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8503799438476562,0.5744221806526184,0.5497101545333862,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8836888670921326,0.6474282741546631,0.4556483328342438,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7901232242584229,0.4554992020130157,0.4380793571472168,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6286337971687317,0.224364697933197,1.046157717704773,284.9073181152344,284.95001220703125,302.19293212890625,295.8856811523437,298.88299560546875,297.2529602050781,284.9084777832031,1.0,0.6874337792396545,0.4348024427890777,0.4348024427890777,1.0,1.0,-3.363626718521118,1.106216549873352,2.257410049438477,0.3461103737354278,0.8636364340782166,0.8636364340782166,0.0,285.4066772460937,292.0,71202.5390625,0.0,3806.736572265625,1.0,278.1575012207031,282.890625,298.9007263183594,303.67498779296875,293.1499938964844,293.1499938964844,278.45001220703125,38527.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875429630279541,1.0,0.0,0.0,3.594801425933838,3.594825267791748,8.622696441307198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.09375,0.0,1491.2490234375,1895.4371337890625,0.0,3287.221923828125,0.8952534794807434,1.0,0.0,3.0,1.0,0.0
17768820,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7178633213043213,0.3381645083427429,0.3112566769123077,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8484951257705688,0.5740548372268677,0.5492297410964966,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.883804202079773,0.6518470644950867,0.4585763812065124,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7884872555732727,0.455594927072525,0.4380708038806915,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6275672316551208,0.2245205044746399,1.046778678894043,284.9970092773437,284.95001220703125,302.1863098144531,295.8773803710937,298.8795471191406,297.2582702636719,284.9955444335937,1.0,0.6892604827880859,0.433506965637207,0.433506965637207,1.0,1.0,-3.367142915725708,1.1040687561035156,2.2630741596221924,0.3437957465648651,0.947289764881134,0.947289764881134,0.0,288.1619567871094,280.0,70604.296875,0.0,3831.154541015625,1.0,278.4427490234375,282.99737548828125,298.86199951171875,303.5131225585937,293.1499938964844,293.1499938964844,278.1499938964844,33604.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812879920005798,1.0,0.0,0.0,3.706456422805786,3.7064805030822754,9.166658969661512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13952.7490234375,0.0,1578.691162109375,1895.4371337890625,0.0,3228.649658203125,0.9160000085830688,1.0,0.0,3.0,1.0,0.0
17768880,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7178633213043213,0.3381645083427429,0.3112566769123077,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8484951257705688,0.5740548372268677,0.5492297410964966,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.883804202079773,0.6518470644950867,0.4585763812065124,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7884872555732727,0.455594927072525,0.4380708038806915,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6275672316551208,0.2245205044746399,1.046778678894043,284.9970092773437,284.95001220703125,302.1863098144531,295.8773803710937,298.8795471191406,297.2582702636719,284.9955444335937,1.0,0.6892604827880859,0.433506965637207,0.433506965637207,1.0,1.0,-3.367142915725708,1.1040687561035156,2.2630741596221924,0.3437957465648651,0.947289764881134,0.947289764881134,0.0,288.1619567871094,280.0,70604.296875,0.0,3831.154541015625,1.0,278.4427490234375,282.99737548828125,298.86199951171875,303.5131225585937,293.1499938964844,293.1499938964844,278.1499938964844,33604.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812879920005798,1.0,0.0,0.0,3.706456422805786,3.7064805030822754,9.166658969661512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13952.7490234375,0.0,1578.691162109375,1895.4371337890625,0.0,3228.649658203125,0.9160000085830688,1.0,0.0,3.0,1.0,0.0
17768940,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7192713022232056,0.3372897505760193,0.3105263411998749,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8502486944198608,0.5727221965789795,0.5480839014053345,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8878995776176453,0.6550547480583191,0.4608791172504425,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7904414534568787,0.4549336433410644,0.4375057816505432,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6290291547775269,0.2243035584688186,1.0456629991531372,284.9064636230469,284.95001220703125,302.1756591796875,295.86932373046875,298.86785888671875,297.25360107421875,284.9073486328125,1.0,0.6868770122528076,0.4322115182876587,0.4322115182876587,1.0,1.0,-3.3656468391418457,1.1001064777374268,2.265540361404419,0.3401285409927368,0.8612427115440369,0.8612427115440369,0.0,284.4787902832031,268.0,71032.1171875,0.0,3806.3583984375,1.0,278.15740966796875,282.88983154296875,298.8838806152344,303.64697265625,293.1499938964844,293.1499938964844,278.45001220703125,38580.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875943422317505,1.0,0.0,0.0,3.5869107246398926,3.5869345664978027,8.584884199080989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.5361328125,0.0,1483.07568359375,1895.4371337890625,0.0,3287.703125,0.8935251832008362,1.0,0.0,3.0,1.0,0.0
17769000,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7192713022232056,0.3372897505760193,0.3105263411998749,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8502486944198608,0.5727221965789795,0.5480839014053345,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8878995776176453,0.6550547480583191,0.4608791172504425,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7904414534568787,0.4549336433410644,0.4375057816505432,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6290291547775269,0.2243035584688186,1.0456629991531372,284.9064636230469,284.95001220703125,302.1756591796875,295.86932373046875,298.86785888671875,297.25360107421875,284.9073486328125,1.0,0.6868770122528076,0.4322115182876587,0.4322115182876587,1.0,1.0,-3.3656468391418457,1.1001064777374268,2.265540361404419,0.3401285409927368,0.8612427115440369,0.8612427115440369,0.0,284.4787902832031,268.0,71032.1171875,0.0,3806.3583984375,1.0,278.15740966796875,282.88983154296875,298.8838806152344,303.64697265625,293.1499938964844,293.1499938964844,278.45001220703125,38580.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875943422317505,1.0,0.0,0.0,3.5869107246398926,3.5869345664978027,8.584884199080989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.5361328125,0.0,1483.07568359375,1895.4371337890625,0.0,3287.703125,0.8935251832008362,1.0,0.0,3.0,1.0,0.0
17769060,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7233518958091736,0.3373293280601501,0.3100559413433075,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.855190634727478,0.5723452568054199,0.5471723675727844,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.895635724067688,0.6595255732536316,0.4635310173034668,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7955086827278137,0.4550592303276062,0.4371005892753601,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6326705813407898,0.2245204895734787,1.0445088148117063,284.99420166015625,284.95001220703125,302.16064453125,295.86151123046875,298.8623046875,297.2594909667969,284.99322509765625,1.0,0.682657778263092,0.4309955835342407,0.4309955835342407,1.0,1.0,-3.3652899265289307,1.0968163013458252,2.268473625183105,0.3360030055046081,0.941950798034668,0.941950798034668,0.0,276.3365173339844,256.0,70361.21875,0.0,3758.74755859375,1.0,278.4419250488281,282.9970703125,298.8456115722656,303.48101806640625,293.1499938964844,293.1499938964844,278.1499938964844,33776.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811692595481873,1.0,0.0,0.0,3.6927530765533447,3.692777156829834,9.09900336409919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13886.2939453125,0.0,1564.4241943359375,1895.4371337890625,0.0,3227.537841796875,0.9132898449897766,1.0,0.0,3.0,1.0,0.0
17769120,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7233518958091736,0.3373293280601501,0.3100559413433075,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.855190634727478,0.5723452568054199,0.5471723675727844,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.895635724067688,0.6595255732536316,0.4635310173034668,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7955086827278137,0.4550592303276062,0.4371005892753601,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6326705813407898,0.2245204895734787,1.0445088148117063,284.99420166015625,284.95001220703125,302.16064453125,295.86151123046875,298.8623046875,297.2594909667969,284.99322509765625,1.0,0.682657778263092,0.4309955835342407,0.4309955835342407,1.0,1.0,-3.3652899265289307,1.0968163013458252,2.268473625183105,0.3360030055046081,0.941950798034668,0.941950798034668,0.0,276.3365173339844,256.0,70361.21875,0.0,3758.74755859375,1.0,278.4419250488281,282.9970703125,298.8456115722656,303.48101806640625,293.1499938964844,293.1499938964844,278.1499938964844,33776.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811692595481873,1.0,0.0,0.0,3.6927530765533447,3.692777156829834,9.09900336409919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13886.2939453125,0.0,1564.4241943359375,1895.4371337890625,0.0,3227.537841796875,0.9132898449897766,1.0,0.0,3.0,1.0,0.0
