time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7280669212341309,0.3365916311740875,0.3092167973518371,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8611738681793213,0.5710697174072266,0.5458324551582336,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9044433236122132,0.6628403663635254,0.4657251238822937,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8015446662902832,0.4544867873191833,0.4363748431205749,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6370835304260254,0.2244238853454589,1.0427889823913574,284.9071350097656,284.95001220703125,302.14093017578125,295.8539428710937,298.8487854003906,297.2560729980469,284.90789794921875,1.0,0.6773874759674072,0.4297796785831451,0.4297796785831451,1.0,1.0,-3.362372875213623,1.0925774574279783,2.2697954177856445,0.331614077091217,0.8575456738471985,0.8575456738471985,0.0,266.7854309082031,244.0,70747.0703125,0.0,3696.90185546875,1.0,278.15753173828125,282.89312744140625,298.8672790527344,303.6105651855469,293.1499938964844,293.1499938964844,278.45001220703125,38635.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871835470199585,1.0,0.0,0.0,3.5702481269836426,3.5702719688415527,8.505309665451932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.9912109375,0.0,1465.52294921875,1895.4371337890625,0.0,3283.85888671875,0.8898925185203552,1.0,0.0,3.0,1.0,0.0
17769240,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7280669212341309,0.3365916311740875,0.3092167973518371,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8611738681793213,0.5710697174072266,0.5458324551582336,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9044433236122132,0.6628403663635254,0.4657251238822937,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8015446662902832,0.4544867873191833,0.4363748431205749,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6370835304260254,0.2244238853454589,1.0427889823913574,284.9071350097656,284.95001220703125,302.14093017578125,295.8539428710937,298.8487854003906,297.2560729980469,284.90789794921875,1.0,0.6773874759674072,0.4297796785831451,0.4297796785831451,1.0,1.0,-3.362372875213623,1.0925774574279783,2.2697954177856445,0.331614077091217,0.8575456738471985,0.8575456738471985,0.0,266.7854309082031,244.0,70747.0703125,0.0,3696.90185546875,1.0,278.15753173828125,282.89312744140625,298.8672790527344,303.6105651855469,293.1499938964844,293.1499938964844,278.45001220703125,38635.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871835470199585,1.0,0.0,0.0,3.5702481269836426,3.5702719688415527,8.505309665451932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.9912109375,0.0,1465.52294921875,1895.4371337890625,0.0,3283.85888671875,0.8898925185203552,1.0,0.0,3.0,1.0,0.0
17769300,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7308856844902039,0.3366216123104095,0.308842658996582,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8647638559341431,0.5708440542221069,0.5451788306236267,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9097620248794556,0.6650766134262085,0.4668972492218017,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8051002621650696,0.4545326828956604,0.4360181987285614,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6396929025650024,0.2245441973209381,1.0418442487716677,285.0137634277344,284.95001220703125,302.1291809082031,295.8502197265625,298.8445739746094,297.25897216796875,285.01397705078125,1.0,0.6744965314865112,0.4291717410087585,0.4291717410087585,1.0,1.0,-3.3609745502471924,1.0904791355133057,2.2704954147338867,0.329403281211853,0.9326220750808716,0.9326220750808716,0.0,261.45977783203125,244.0,69965.140625,0.0,3663.016357421875,1.0,278.3997497558594,283.0150146484375,298.82098388671875,303.3853759765625,293.1499938964844,293.1499938964844,278.45001220703125,34129.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818679451942444,1.0,0.0,0.0,3.6200664043426514,3.6200897693634033,8.744327146814612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12750.91796875,0.0,1486.240966796875,1895.4371337890625,0.0,3234.08349609375,0.898811399936676,1.0,0.0,3.0,1.0,0.0
17769360,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7343469858169556,0.336725652217865,0.3087292909622192,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8691244721412659,0.5707206130027771,0.5448381900787354,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9162039756774902,0.6673439741134644,0.4683314263820648,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8093026876449585,0.454677402973175,0.4359205067157745,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6428764462471008,0.2247521430253982,1.041595697402954,284.9931030273437,284.95001220703125,302.1161499023437,295.8465576171875,298.84063720703125,297.2626037597656,284.9916687011719,1.0,0.6716217994689941,0.4286096394062042,0.4286096394062042,1.0,1.0,-3.361734628677368,1.0892730951309204,2.2724616527557373,0.3277375102043152,0.9368727803230286,0.9368727803230286,0.0,255.67193603515625,232.0,70089.859375,0.0,3631.6279296875,1.0,278.4425964355469,282.998779296875,298.8293151855469,303.4457397460937,293.1499938964844,293.1499938964844,278.1499938964844,33715.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805797696113586,1.0,0.0,0.0,3.678093910217285,3.6781177520751953,9.026906013787084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13822.1611328125,0.0,1547.423583984375,1895.4371337890625,0.0,3222.013916015625,0.9097298979759216,1.0,0.0,3.0,1.0,0.0
17769420,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7408250570297241,0.3360509872436523,0.3078969717025757,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8774995803833008,0.5694481134414673,0.543446958065033,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9288952350616456,0.6705909967422485,0.4704477488994598,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8169898390769958,0.4541449546813965,0.4351781606674194,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6490978598594666,0.2247461974620819,1.0400179624557495,284.9083557128906,284.95001220703125,302.0859680175781,295.8393249511719,298.8240661621094,297.2591247558594,284.9090576171875,1.0,0.6655141711235046,0.4274854660034179,0.4274854660034179,1.0,1.0,-3.358822822570801,1.085228443145752,2.2735941410064697,0.3241103291511535,0.8543328642845154,0.8543328642845154,0.0,244.586669921875,220.0,70463.046875,0.0,3561.169677734375,1.0,278.1576843261719,282.8978576660156,298.8524780273437,303.575927734375,293.1499938964844,293.1499938964844,278.45001220703125,38621.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866071105003357,1.0,0.0,0.0,3.552552938461304,3.5525765419006348,8.42120869037899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.7744140625,0.0,1446.522705078125,1895.4371337890625,0.0,3278.4638671875,0.8859667778015137,1.0,0.0,3.0,1.0,0.0
17769480,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7408250570297241,0.3360509872436523,0.3078969717025757,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8774995803833008,0.5694481134414673,0.543446958065033,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9288952350616456,0.6705909967422485,0.4704477488994598,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8169898390769958,0.4541449546813965,0.4351781606674194,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6490978598594666,0.2247461974620819,1.0400179624557495,284.9083557128906,284.95001220703125,302.0859680175781,295.8393249511719,298.8240661621094,297.2591247558594,284.9090576171875,1.0,0.6655141711235046,0.4274854660034179,0.4274854660034179,1.0,1.0,-3.358822822570801,1.085228443145752,2.2735941410064697,0.3241103291511535,0.8543328642845154,0.8543328642845154,0.0,244.586669921875,220.0,70463.046875,0.0,3561.169677734375,1.0,278.1576843261719,282.8978576660156,298.8524780273437,303.575927734375,293.1499938964844,293.1499938964844,278.45001220703125,38621.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866071105003357,1.0,0.0,0.0,3.552552938461304,3.5525765419006348,8.42120869037899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.7744140625,0.0,1446.522705078125,1895.4371337890625,0.0,3278.4638671875,0.8859667778015137,1.0,0.0,3.0,1.0,0.0
17769540,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7446691393852234,0.336107462644577,0.307519793510437,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8824180364608765,0.5692124962806702,0.5427536964416504,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.936218798160553,0.6728925108909607,0.471635490655899,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8213309645652771,0.4542094767093658,0.4348095953464508,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.652750551700592,0.2249119877815246,1.0391453504562378,285.0137634277344,284.95001220703125,302.0679931640625,295.8356018066406,298.8179931640625,297.2621459960937,285.01324462890625,1.0,0.6622298359870911,0.4269008934497833,0.4269008934497833,1.0,1.0,-3.35746431350708,1.0831830501556396,2.2742812633514404,0.3222047686576843,0.9296267032623292,0.9296267032623292,0.0,238.5619354248047,220.0,69708.0703125,0.0,3523.462646484375,1.0,278.4028625488281,283.01837158203125,298.80596923828125,303.3540344238281,293.1499938964844,293.1499938964844,278.45001220703125,33952.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811383843421936,1.0,0.0,0.0,3.607632398605346,3.60765552520752,8.684360182087403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12707.400390625,0.0,1471.40283203125,1895.4371337890625,0.0,3227.248291015625,0.8957446217536926,1.0,0.0,3.0,1.0,0.0
17769600,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.748906672000885,0.3362118303775787,0.3074167966842651,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8877367973327637,0.5690762400627136,0.5424115657806396,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9437985420227052,0.6750480532646179,0.4729949831962585,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8259463906288147,0.454347550868988,0.4347149729728699,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6567381620407104,0.2251366078853607,1.0389970541000366,284.9925231933594,284.95001220703125,302.04998779296875,295.83221435546875,298.8124389648437,297.2654724121094,284.9916381835937,1.0,0.6592748761177063,0.4263612926006317,0.4263612926006317,1.0,1.0,-3.3582708835601807,1.082037091255188,2.276233673095703,0.3208261132240295,0.9323564767837524,0.9323564767837524,0.0,232.6849365234375,208.0,69815.234375,0.0,3491.671875,1.0,278.441650390625,283.002685546875,298.8156433105469,303.4132385253906,293.1499938964844,293.1499938964844,278.1499938964844,33794.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800478577613831,1.0,0.0,0.0,3.6592960357666016,3.6593196392059326,8.934872539612115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13749.9853515625,0.0,1526.9898681640625,1895.4371337890625,0.0,3217.029052734375,0.9057806134223938,1.0,0.0,3.0,1.0,0.0
17769660,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7572580575942993,0.335572600364685,0.3065902590751648,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8982815742492676,0.5678048729896545,0.540989875793457,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9582390785217284,0.6783164739608765,0.4750967621803283,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8350653648376465,0.4538357555866241,0.4339654445648193,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6648218035697937,0.2251828014850616,1.037562608718872,284.90948486328125,284.95001220703125,302.0102844238281,295.82586669921875,298.79302978515625,297.26220703125,284.9100341796875,1.0,0.6528804302215576,0.4252598583698272,0.4252598583698272,1.0,1.0,-3.355475425720215,1.0780636072158811,2.277411699295044,0.3175331354141235,0.8512937426567078,0.8512937426567078,0.0,221.19363403320312,196.0,70191.59375,0.0,3419.35009765625,1.0,278.1578063964844,282.9031066894531,298.8387756347656,303.5430908203125,293.1499938964844,293.1499938964844,278.45001220703125,38590.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859940767288208,1.0,0.0,0.0,3.53523325920105,3.5352566242218018,8.339297323800565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.8994140625,0.0,1427.967041015625,1895.4371337890625,0.0,3272.72509765625,0.8821138143539429,1.0,0.0,3.0,1.0,0.0
17769720,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7572580575942993,0.335572600364685,0.3065902590751648,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8982815742492676,0.5678048729896545,0.540989875793457,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9582390785217284,0.6783164739608765,0.4750967621803283,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8350653648376465,0.4538357555866241,0.4339654445648193,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6648218035697937,0.2251828014850616,1.037562608718872,284.90948486328125,284.95001220703125,302.0102844238281,295.82586669921875,298.79302978515625,297.26220703125,284.9100341796875,1.0,0.6528804302215576,0.4252598583698272,0.4252598583698272,1.0,1.0,-3.355475425720215,1.0780636072158811,2.277411699295044,0.3175331354141235,0.8512937426567078,0.8512937426567078,0.0,221.19363403320312,196.0,70191.59375,0.0,3419.35009765625,1.0,278.1578063964844,282.9031066894531,298.8387756347656,303.5430908203125,293.1499938964844,293.1499938964844,278.45001220703125,38590.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859940767288208,1.0,0.0,0.0,3.53523325920105,3.5352566242218018,8.339297323800565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.8994140625,0.0,1427.967041015625,1895.4371337890625,0.0,3272.72509765625,0.8821138143539429,1.0,0.0,3.0,1.0,0.0
17769780,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7676280736923218,0.3357512950897217,0.3061230480670929,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9113176465034484,0.5674219727516174,0.5399407148361206,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.973755955696106,0.6827927827835083,0.4776541292667389,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8460935354232788,0.4540458023548126,0.43350550532341,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6746296882629395,0.2256123423576355,1.0366929769515991,284.9919128417969,284.95001220703125,301.9691162109375,295.82086181640625,298.7799072265625,297.2685241699219,284.99102783203125,1.0,0.6464567184448242,0.4241584241390228,0.4241584241390228,1.0,1.0,-3.355120897293091,1.074984788894653,2.280136108398437,0.3144124448299408,0.9280868768692015,0.9280868768692015,0.0,209.0755920410156,184.0,69564.84375,0.0,3349.1572265625,1.0,278.4415283203125,283.00653076171875,298.8038024902344,303.38348388671875,293.1499938964844,293.1499938964844,278.1499938964844,33782.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793373703956604,1.0,0.0,0.0,3.64293360710144,3.642957210540772,8.855147370923078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13688.4716796875,0.0,1508.7598876953125,1895.4371337890625,0.0,3210.370361328125,0.9020931124687196,1.0,0.0,3.0,1.0,0.0
17769840,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7676280736923218,0.3357512950897217,0.3061230480670929,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9113176465034484,0.5674219727516174,0.5399407148361206,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.973755955696106,0.6827927827835083,0.4776541292667389,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8460935354232788,0.4540458023548126,0.43350550532341,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6746296882629395,0.2256123423576355,1.0366929769515991,284.9919128417969,284.95001220703125,301.9691162109375,295.82086181640625,298.7799072265625,297.2685241699219,284.99102783203125,1.0,0.6464567184448242,0.4241584241390228,0.4241584241390228,1.0,1.0,-3.355120897293091,1.074984788894653,2.280136108398437,0.3144124448299408,0.9280868768692015,0.9280868768692015,0.0,209.0755920410156,184.0,69564.84375,0.0,3349.1572265625,1.0,278.4415283203125,283.00653076171875,298.8038024902344,303.38348388671875,293.1499938964844,293.1499938964844,278.1499938964844,33782.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793373703956604,1.0,0.0,0.0,3.64293360710144,3.642957210540772,8.855147370923078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13688.4716796875,0.0,1508.7598876953125,1895.4371337890625,0.0,3210.370361328125,0.9020931124687196,1.0,0.0,3.0,1.0,0.0
17769900,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.773194432258606,0.3354671895503998,0.3058508336544037,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.918742299079895,0.5668272972106934,0.5393904447555542,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9811681509017944,0.6844426989555359,0.4788549244403839,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8520498275756836,0.453834056854248,0.4332670867443084,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6799271702766418,0.2256858646869659,1.0363844633102417,284.872314453125,284.95001220703125,301.947998046875,295.8187866210937,298.77008056640625,297.2671813964844,284.8721923828125,1.0,0.6432589888572693,0.4236077070236206,0.4236077070236206,1.0,1.0,-3.354924201965332,1.073427677154541,2.281496524810791,0.3129565715789795,0.8421369791030884,0.8421369791030884,0.0,203.12451171875,184.0,70263.5625,0.0,3314.630615234375,1.0,278.19805908203125,282.87371826171875,298.8456726074219,303.6024475097656,293.1499938964844,293.1499938964844,278.1499938964844,38437.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844748139381409,1.0,0.0,0.0,3.5924346446990967,3.592458486557007,8.611345947429072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13200.978515625,0.0,1488.0147705078125,1895.4371337890625,0.0,3258.5009765625,0.8919188976287842,1.0,0.0,3.0,1.0,0.0
17769960,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7784736752510071,0.3351419270038605,0.3053143620491028,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9259700775146484,0.5661551356315613,0.5385125279426575,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9877962470054626,0.6860786080360413,0.4797622561454773,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8578026294708252,0.4535494148731231,0.4327617287635803,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6849949955940247,0.2256968319416046,1.035401463508606,284.910400390625,284.95001220703125,301.926513671875,295.8170166015625,298.75982666015625,297.2652893066406,284.91094970703125,1.0,0.6399285197257996,0.4230849146842956,0.4230849146842956,1.0,1.0,-3.352525472640991,1.07114577293396,2.2813796997070312,0.3112112283706665,0.848475456237793,0.848475456237793,0.0,197.4715270996093,172.0,69944.0703125,0.0,3276.8291015625,1.0,278.1581726074219,282.9085388183594,298.8296203613281,303.51641845703125,293.1499938964844,293.1499938964844,278.45001220703125,38563.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852151036262512,1.0,0.0,0.0,3.5190629959106445,3.5190863609313965,8.263183417511755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.45703125,0.0,1410.80615234375,1895.4371337890625,0.0,3265.432373046875,0.8784880638122559,1.0,0.0,3.0,1.0,0.0
17770020,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.791123628616333,0.3353242874145508,0.3048854768276214,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.942800760269165,0.5657521486282349,0.5374817252159119,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.6906452775001526,0.4796607196331024,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8714635968208313,0.4537524282932281,0.432331383228302,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6967889666557312,0.2261469811201095,1.0347851514816284,284.9903869628906,284.95001220703125,301.8824768066406,295.8141784667969,298.7459411621094,297.27154541015625,284.9889831542969,1.0,0.6332399249076843,0.4220393300056457,0.4220393300056457,1.0,1.0,-3.3493540287017822,1.0671652555465698,2.282188653945923,0.3081404566764831,0.9236225485801696,0.9236225485801696,0.0,185.8406524658203,160.0,69311.5859375,0.0,3203.208251953125,1.0,278.44140625,283.009521484375,298.7970275878906,303.360595703125,293.1499938964844,293.1499938964844,278.1499938964844,33777.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785407543182373,1.0,0.0,0.0,3.627807140350342,3.6278305053710938,8.781761948739586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13632.212890625,0.0,1492.0877685546875,1895.4371337890625,0.0,3202.90380859375,0.8986779451370239,1.0,0.0,3.0,1.0,0.0
17770080,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.791123628616333,0.3353242874145508,0.3048854768276214,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.942800760269165,0.5657521486282349,0.5374817252159119,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.6906452775001526,0.4796607196331024,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8714635968208313,0.4537524282932281,0.432331383228302,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6967889666557312,0.2261469811201095,1.0347851514816284,284.9903869628906,284.95001220703125,301.8824768066406,295.8141784667969,298.7459411621094,297.27154541015625,284.9889831542969,1.0,0.6332399249076843,0.4220393300056457,0.4220393300056457,1.0,1.0,-3.3493540287017822,1.0671652555465698,2.282188653945923,0.3081404566764831,0.9236225485801696,0.9236225485801696,0.0,185.8406524658203,160.0,69311.5859375,0.0,3203.208251953125,1.0,278.44140625,283.009521484375,298.7970275878906,303.360595703125,293.1499938964844,293.1499938964844,278.1499938964844,33777.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785407543182373,1.0,0.0,0.0,3.627807140350342,3.6278305053710938,8.781761948739586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13632.212890625,0.0,1492.0877685546875,1895.4371337890625,0.0,3202.90380859375,0.8986779451370239,1.0,0.0,3.0,1.0,0.0
17770140,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8004387617111206,0.3346327245235443,0.3041433691978454,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9547361731529236,0.5643786787986755,0.5361023545265198,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.6971191763877869,0.4625431001186371,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8818485736846924,0.4531517922878265,0.4316450655460357,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7056642174720764,0.2261876314878463,1.0339813232421875,284.903076171875,284.95001220703125,301.83709716796875,295.812255859375,298.7326354980469,297.2810363769531,284.9026184082031,1.0,0.6250307559967041,0.4209937453269958,0.4209937453269958,1.0,1.0,-3.3244879245758057,1.0553596019744873,2.2691283226013184,0.3019452393054962,0.8362932205200195,0.8362932205200195,0.0,176.80213928222656,163.0,69285.796875,0.0,3096.49951171875,1.0,278.1586303710937,282.91241455078125,298.821044921875,303.47027587890625,293.1499938964844,293.1499938964844,278.45001220703125,38954.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837988376617432,1.0,0.0,0.0,3.484036922454834,3.484059810638428,8.099510750980699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.7880859375,0.0,1377.3480224609375,1895.4371337890625,0.0,3252.170654296875,0.870958149433136,1.0,0.0,3.0,1.0,0.0
17770200,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8004387617111206,0.3346327245235443,0.3041433691978454,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9547361731529236,0.5643786787986755,0.5361023545265198,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.6971191763877869,0.4625431001186371,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8818485736846924,0.4531517922878265,0.4316450655460357,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7056642174720764,0.2261876314878463,1.0339813232421875,284.903076171875,284.95001220703125,301.83709716796875,295.812255859375,298.7326354980469,297.2810363769531,284.9026184082031,1.0,0.6250307559967041,0.4209937453269958,0.4209937453269958,1.0,1.0,-3.3244879245758057,1.0553596019744873,2.2691283226013184,0.3019452393054962,0.8362932205200195,0.8362932205200195,0.0,176.80213928222656,163.0,69285.796875,0.0,3096.49951171875,1.0,278.1586303710937,282.91241455078125,298.821044921875,303.47027587890625,293.1499938964844,293.1499938964844,278.45001220703125,38954.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837988376617432,1.0,0.0,0.0,3.484036922454834,3.484059810638428,8.099510750980699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.7880859375,0.0,1377.3480224609375,1895.4371337890625,0.0,3252.170654296875,0.870958149433136,1.0,0.0,3.0,1.0,0.0
17770260,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.806361973285675,0.3347906470298767,0.3039454817771911,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9617260694503784,0.5639103055000305,0.5352845191955566,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.7065702676773071,0.4523857831954956,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8884050250053406,0.4532794952392578,0.4314142763614654,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7113224267959595,0.2266892045736313,1.034786581993103,284.9825744628906,284.95001220703125,301.7903747558594,295.81103515625,298.7341003417969,297.31024169921875,284.9820556640625,1.0,0.6209501028060913,0.4202252626419067,0.4202252626419067,1.0,1.0,-3.311717987060547,1.0486801862716677,2.26303768157959,0.2977868020534515,0.9051581025123596,0.9051581025123596,0.0,171.6721954345703,166.0,68463.25,0.0,3039.572509765625,1.0,278.4410705566406,283.0174560546875,298.7883605957031,303.29595947265625,293.1499938964844,293.1499938964844,278.1499938964844,34203.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759447336196899,1.0,0.0,0.0,3.575692653656006,3.5757155418396,8.531269486411475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13439.1767578125,0.0,1438.8909912109375,1895.4371337890625,0.0,3178.56591796875,0.8872952461242676,1.0,0.0,3.0,1.0,0.0
17770320,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.806361973285675,0.3347906470298767,0.3039454817771911,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9617260694503784,0.5639103055000305,0.5352845191955566,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.7065702676773071,0.4523857831954956,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8884050250053406,0.4532794952392578,0.4314142763614654,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7113224267959595,0.2266892045736313,1.034786581993103,284.9825744628906,284.95001220703125,301.7903747558594,295.81103515625,298.7341003417969,297.31024169921875,284.9820556640625,1.0,0.6209501028060913,0.4202252626419067,0.4202252626419067,1.0,1.0,-3.311717987060547,1.0486801862716677,2.26303768157959,0.2977868020534515,0.9051581025123596,0.9051581025123596,0.0,171.6721954345703,166.0,68463.25,0.0,3039.572509765625,1.0,278.4410705566406,283.0174560546875,298.7883605957031,303.29595947265625,293.1499938964844,293.1499938964844,278.1499938964844,34203.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759447336196899,1.0,0.0,0.0,3.575692653656006,3.5757155418396,8.531269486411475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13439.1767578125,0.0,1438.8909912109375,1895.4371337890625,0.0,3178.56591796875,0.8872952461242676,1.0,0.0,3.0,1.0,0.0
17770380,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8083291053771973,0.3342436254024505,0.3035308420658111,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.96391499042511,0.562675416469574,0.5342262983322144,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.7143270373344421,0.4485068619251251,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8907501101493835,0.4527676105499267,0.4310165643692016,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.713616132736206,0.2269067019224167,1.035841703414917,284.91412353515625,284.95001220703125,301.7423095703125,295.8103942871094,298.72467041015625,297.3233642578125,284.9139404296875,1.0,0.6192533373832703,0.4194567799568176,0.4194567799568176,1.0,1.0,-3.306068658828736,1.044581174850464,2.2614874839782715,0.2948808670043945,0.8341165781021118,0.8341165781021118,0.0,169.71002197265625,184.0,68782.3359375,0.0,3016.255615234375,1.0,278.15899658203125,282.931640625,298.8187866210937,303.4245910644531,293.1499938964844,293.1499938964844,278.45001220703125,38472.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809730410575867,1.0,0.0,0.0,3.445053100585937,3.445075511932373,7.919269364720094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.5693359375,0.0,1334.3438720703125,1895.4371337890625,0.0,3225.69921875,0.8620079755783081,1.0,0.0,3.0,1.0,0.0
17770440,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8083291053771973,0.3342436254024505,0.3035308420658111,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.96391499042511,0.562675416469574,0.5342262983322144,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.7143270373344421,0.4485068619251251,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8907501101493835,0.4527676105499267,0.4310165643692016,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.713616132736206,0.2269067019224167,1.035841703414917,284.91412353515625,284.95001220703125,301.7423095703125,295.8103942871094,298.72467041015625,297.3233642578125,284.9139404296875,1.0,0.6192533373832703,0.4194567799568176,0.4194567799568176,1.0,1.0,-3.306068658828736,1.044581174850464,2.2614874839782715,0.2948808670043945,0.8341165781021118,0.8341165781021118,0.0,169.71002197265625,184.0,68782.3359375,0.0,3016.255615234375,1.0,278.15899658203125,282.931640625,298.8187866210937,303.4245910644531,293.1499938964844,293.1499938964844,278.45001220703125,38472.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809730410575867,1.0,0.0,0.0,3.445053100585937,3.445075511932373,7.919269364720094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.5693359375,0.0,1334.3438720703125,1895.4371337890625,0.0,3225.69921875,0.8620079755783081,1.0,0.0,3.0,1.0,0.0
17770500,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8063254952430725,0.33432537317276,0.3034831881523132,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9613051414489746,0.5624520182609558,0.5338652729988098,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.7180094718933105,0.451757937669754,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.888500452041626,0.4528205692768097,0.4309505820274353,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7121288776397705,0.2271655797958374,1.0368324518203735,285.0184326171875,284.95001220703125,301.7178039550781,295.8102722167969,298.7211608886719,297.3311767578125,285.018310546875,1.0,0.621095597743988,0.419072538614273,0.419072538614273,1.0,1.0,-3.310576200485229,1.0451892614364624,2.2653870582580566,0.2942088842391968,0.9092758297920228,0.9092758297920228,0.0,171.3246307373047,184.0,68197.921875,0.0,3035.17236328125,1.0,278.3967590332031,283.04949951171875,298.7779846191406,303.21490478515625,293.1499938964844,293.1499938964844,278.45001220703125,33733.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754662275314331,1.0,0.0,0.0,3.501102924346924,3.50112533569336,8.179054020729382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.244140625,0.0,1357.470703125,1895.4371337890625,0.0,3174.078857421875,0.8721036314964294,1.0,0.0,3.0,1.0,0.0
17770560,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8029590249061584,0.3344286382198334,0.3037078976631164,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9569160342216492,0.5622860789299011,0.5338364243507385,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.720901370048523,0.4576618075370788,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8847196102142334,0.4529398381710052,0.4311762154102325,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7094201445579529,0.2274688482284546,1.0386892557144165,284.9974060058594,284.95001220703125,301.6929931640625,295.8102111816406,298.71484375,297.3348388671875,284.9965515136719,1.0,0.6242004036903381,0.4186570346355438,0.4186570346355438,1.0,1.0,-3.320407152175904,1.047619342803955,2.272787809371948,0.2943362891674042,0.914422333240509,0.914422333240509,0.0,174.37733459472656,187.0,68512.375,0.0,3073.89697265625,1.0,278.4414978027344,283.0315246582031,298.7928161621094,303.29229736328125,293.1499938964844,293.1499938964844,278.1499938964844,33314.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742935657501221,1.0,0.0,0.0,3.5682644844055176,3.568287372589112,8.4958605839347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13453.021484375,0.0,1424.4774169921875,1895.4371337890625,0.0,3163.08203125,0.8848015069961548,1.0,0.0,3.0,1.0,0.0
17770620,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7972151637077332,0.3337156474590301,0.3034150004386902,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9494504928588868,0.5609611868858337,0.5329757332801819,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.7241739630699158,0.4668960869312286,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8785703778266907,0.4523358941078186,0.4309652149677276,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7048779726028442,0.2275312691926956,1.0404136180877686,284.9195556640625,284.95001220703125,301.6424255371094,295.810302734375,298.6871643066406,297.32110595703125,284.9193420410156,1.0,0.6280372738838196,0.4178259968757629,0.4178259968757629,1.0,1.0,-3.331960916519165,1.04950749874115,2.2824532985687256,0.2938374578952789,0.8437642455101013,0.8437642455101013,0.0,179.07662963867188,190.0,69212.984375,0.0,3125.9873046875,1.0,278.1589660644531,282.9321594238281,298.8274841308594,303.4576110839844,293.1499938964844,293.1499938964844,278.45001220703125,37836.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881240725517273,1.0,0.0,0.0,3.466649055480957,3.466671705245972,8.018868129511247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.3271484375,0.0,1351.636474609375,1895.4371337890625,0.0,3228.207275390625,0.8662383556365967,1.0,0.0,3.0,1.0,0.0
17770680,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7972151637077332,0.3337156474590301,0.3034150004386902,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9494504928588868,0.5609611868858337,0.5329757332801819,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.7241739630699158,0.4668960869312286,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8785703778266907,0.4523358941078186,0.4309652149677276,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7048779726028442,0.2275312691926956,1.0404136180877686,284.9195556640625,284.95001220703125,301.6424255371094,295.810302734375,298.6871643066406,297.32110595703125,284.9193420410156,1.0,0.6280372738838196,0.4178259968757629,0.4178259968757629,1.0,1.0,-3.331960916519165,1.04950749874115,2.2824532985687256,0.2938374578952789,0.8437642455101013,0.8437642455101013,0.0,179.07662963867188,190.0,69212.984375,0.0,3125.9873046875,1.0,278.1589660644531,282.9321594238281,298.8274841308594,303.4576110839844,293.1499938964844,293.1499938964844,278.45001220703125,37836.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881240725517273,1.0,0.0,0.0,3.466649055480957,3.466671705245972,8.018868129511247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.3271484375,0.0,1351.636474609375,1895.4371337890625,0.0,3228.207275390625,0.8662383556365967,1.0,0.0,3.0,1.0,0.0
17770740,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7943410873413086,0.3336911201477051,0.3032922446727752,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9455753564834596,0.5606128573417664,0.5325179696083069,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.7264991998672485,0.4716440141201019,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.875488817691803,0.4523261785507202,0.4308600723743438,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7025400400161743,0.2276971191167831,1.0411452054977417,285.0162353515625,284.95001220703125,301.61151123046875,295.8104553222656,298.6742248535156,297.3184814453125,285.0137634277344,1.0,0.6300970911979675,0.4173273742198944,0.4173273742198944,1.0,1.0,-3.33772349357605,1.0502212047576904,2.28750228881836,0.2932348847389221,0.9195906519889832,0.9195906519889832,0.0,181.51104736328125,190.0,68700.7578125,0.0,3152.622314453125,1.0,278.4130554199219,283.0424194335937,298.7854309082031,303.2664489746094,293.1499938964844,293.1499938964844,278.45001220703125,33013.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759042024612427,1.0,0.0,0.0,3.547656536102295,3.5476789474487305,8.398010322707705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.1630859375,0.0,1400.5433349609375,1895.4371337890625,0.0,3178.185546875,0.8809348940849304,1.0,0.0,3.0,1.0,0.0
17770800,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.792843759059906,0.3336566090583801,0.3033594787120819,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9434589743614196,0.5603767037391663,0.5323977470397949,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,0.7280449271202087,0.4743485152721405,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8738602995872498,0.4523330628871918,0.4309507310390472,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7013270854949951,0.2278232425451278,1.042011022567749,284.99542236328125,284.95001220703125,301.5906677246094,295.810546875,298.6656188964844,297.3168640136719,284.9945678710937,1.0,0.6314356327056885,0.4169949293136596,0.4169949293136596,1.0,1.0,-3.3420629501342773,1.050870418548584,2.2911925315856934,0.2929199934005737,0.920151948928833,0.920151948928833,0.0,182.9552459716797,193.0,68857.3359375,0.0,3170.5146484375,1.0,278.4410400390625,283.027099609375,298.7985534667969,303.3256225585937,293.1499938964844,293.1499938964844,278.1499938964844,33359.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756534457206726,1.0,0.0,0.0,3.589401960372925,3.5894248485565186,8.596813358963118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13529.15625,0.0,1447.357177734375,1895.4371337890625,0.0,3175.83447265625,0.8897518515586853,1.0,0.0,3.0,1.0,0.0
17770860,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7881377935409546,0.3327902853488922,0.3028749823570251,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9370923638343812,0.5589079856872559,0.5313519239425659,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.7307205200195312,0.4818801283836365,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8689864873886108,0.4516055881977081,0.4305756092071533,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6975712776184082,0.2277011126279831,1.0426441431045532,284.9149780273437,284.95001220703125,301.5376892089844,295.8108215332031,298.6349182128906,297.3018493652344,284.91485595703125,1.0,0.6344660520553589,0.4157845973968506,0.4157845973968506,1.0,1.0,-3.349595546722412,1.0502864122390747,2.299309253692627,0.2907174825668335,0.8445728421211243,0.8445728421211243,0.0,186.8192138671875,196.0,69443.0390625,0.0,3209.443359375,1.0,278.1587829589844,282.9270935058594,298.82769775390625,303.4760131835937,293.1499938964844,293.1499938964844,278.45001220703125,38038.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824430108070374,1.0,0.0,0.0,3.4815022945404053,3.48152494430542,8.087730520855985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.4091796875,0.0,1368.211181640625,1895.4371337890625,0.0,3239.47119140625,0.8696831464767456,1.0,0.0,3.0,1.0,0.0
17770920,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7881377935409546,0.3327902853488922,0.3028749823570251,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9370923638343812,0.5589079856872559,0.5313519239425659,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.7307205200195312,0.4818801283836365,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8689864873886108,0.4516055881977081,0.4305756092071533,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6975712776184082,0.2277011126279831,1.0426441431045532,284.9149780273437,284.95001220703125,301.5376892089844,295.8108215332031,298.6349182128906,297.3018493652344,284.91485595703125,1.0,0.6344660520553589,0.4157845973968506,0.4157845973968506,1.0,1.0,-3.349595546722412,1.0502864122390747,2.299309253692627,0.2907174825668335,0.8445728421211243,0.8445728421211243,0.0,186.8192138671875,196.0,69443.0390625,0.0,3209.443359375,1.0,278.1587829589844,282.9270935058594,298.82769775390625,303.4760131835937,293.1499938964844,293.1499938964844,278.45001220703125,38038.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824430108070374,1.0,0.0,0.0,3.4815022945404053,3.48152494430542,8.087730520855985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.4091796875,0.0,1368.211181640625,1895.4371337890625,0.0,3239.47119140625,0.8696831464767456,1.0,0.0,3.0,1.0,0.0
17770980,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7844787836074829,0.3326644599437713,0.3027283847332001,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.931892156600952,0.5582542419433594,0.530678391456604,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.7343515157699585,0.4882349967956543,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8651257157325745,0.4515427350997925,0.4304766654968261,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6945701837539673,0.2278998047113418,1.0436593294143677,284.9928894042969,284.95001220703125,301.48358154296875,295.8109436035156,298.61187744140625,297.2984313964844,284.9920654296875,1.0,0.6372731328010559,0.4145742654800415,0.4145742654800415,1.0,1.0,-3.3573505878448486,1.0497328042984009,2.307617664337158,0.2883961796760559,0.920073926448822,0.920073926448822,0.0,190.1796417236328,199.0,68994.5,0.0,3246.162109375,1.0,278.4411315917969,283.025146484375,298.79742431640625,303.33514404296875,293.1499938964844,293.1499938964844,278.1499938964844,33519.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765169382095337,1.0,0.0,0.0,3.5980770587921143,3.598100185394287,8.638418194095721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13558.099609375,0.0,1457.868408203125,1895.4371337890625,0.0,3183.930908203125,0.8918173313140869,1.0,0.0,3.0,1.0,0.0
