time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7844787836074829,0.3326644599437713,0.3027283847332001,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.931892156600952,0.5582542419433594,0.530678391456604,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.7343515157699585,0.4882349967956543,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8651257157325745,0.4515427350997925,0.4304766654968261,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6945701837539673,0.2278998047113418,1.0436593294143677,284.9928894042969,284.95001220703125,301.48358154296875,295.8109436035156,298.61187744140625,297.2984313964844,284.9920654296875,1.0,0.6372731328010559,0.4145742654800415,0.4145742654800415,1.0,1.0,-3.3573505878448486,1.0497328042984009,2.307617664337158,0.2883961796760559,0.920073926448822,0.920073926448822,0.0,190.1796417236328,199.0,68994.5,0.0,3246.162109375,1.0,278.4411315917969,283.025146484375,298.79742431640625,303.33514404296875,293.1499938964844,293.1499938964844,278.1499938964844,33519.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765169382095337,1.0,0.0,0.0,3.5980770587921143,3.598100185394287,8.638418194095721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13558.099609375,0.0,1457.868408203125,1895.4371337890625,0.0,3183.930908203125,0.8918173313140869,1.0,0.0,3.0,1.0,0.0
17771100,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.782639741897583,0.3322267830371856,0.3025929033756256,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9292994141578674,0.5575244426727295,0.5302851796150208,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.7356377840042114,0.4913779497146606,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8632310032844543,0.451191782951355,0.4303981065750122,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6931085586547852,0.2278448343276977,1.0441796779632568,284.87603759765625,284.95001220703125,301.45611572265625,295.8109130859375,298.59686279296875,297.2919311523437,284.8765563964844,1.0,0.6386337876319885,0.4139690995216369,0.4139690995216369,1.0,1.0,-3.3610293865203857,1.0493730306625366,2.3116564750671387,0.2872587442398071,0.8364938497543335,0.8364938497543335,0.0,191.85317993164065,199.0,69724.4453125,0.0,3264.08837890625,1.0,278.1995849609375,282.89520263671875,298.8410949707031,303.55792236328125,293.1499938964844,293.1499938964844,278.1499938964844,38332.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819867372512817,1.0,0.0,0.0,3.549147129058838,3.54917049407959,8.40506913846184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13091.6552734375,0.0,1440.79931640625,1895.4371337890625,0.0,3235.1962890625,0.882153332233429,1.0,0.0,3.0,1.0,0.0
17771160,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7803768515586853,0.3317634761333465,0.3022007346153259,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9262235164642334,0.5567489862442017,0.5295851826667786,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.7368167042732239,0.4949219524860382,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8609545826911926,0.4507812857627868,0.4300563633441925,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6912923455238342,0.2277309447526931,1.0439916849136353,284.91473388671875,284.95001220703125,301.4283752441406,295.810791015625,298.5816345214844,297.2848205566406,284.915283203125,1.0,0.6398935914039612,0.4134421348571777,0.4134421348571777,1.0,1.0,-3.363342046737671,1.0487260818481443,2.3146159648895264,0.2861111462116241,0.8448560237884521,0.8448560237884521,0.0,193.66940307617188,202.0,69516.375,0.0,3279.767822265625,1.0,278.1584777832031,282.928466796875,298.8266296386719,303.4809875488281,293.1499938964844,293.1499938964844,278.45001220703125,38265.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830307126045227,1.0,0.0,0.0,3.483360528945923,3.4833834171295166,8.096366173049319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.1875,0.0,1371.7315673828125,1895.4371337890625,0.0,3244.976318359375,0.8703916668891907,1.0,0.0,3.0,1.0,0.0
17771220,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7771536707878113,0.331615000963211,0.3020201623439789,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9215851426124572,0.5560703277587891,0.5288739204406738,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.7402624487876892,0.5006775856018066,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8575984239578247,0.4506948888301849,0.429922342300415,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6886475682258606,0.2279053479433059,1.044833064079285,284.9925537109375,284.95001220703125,301.3720703125,295.8102111816406,298.5592346191406,297.282470703125,284.99176025390625,1.0,0.6424157619476318,0.4123881459236145,0.4123881459236145,1.0,1.0,-3.3700382709503174,1.0481889247894287,2.3218493461608887,0.2840397655963897,0.9201309084892272,0.9201309084892272,0.0,196.7713928222656,205.0,69068.4609375,0.0,3312.87353515625,1.0,278.441162109375,283.0261535644531,298.7960510253906,303.3388671875,293.1499938964844,293.1499938964844,278.1499938964844,33562.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769540786743164,1.0,0.0,0.0,3.6010279655456543,3.601051092147827,8.652592669022852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13572.52734375,0.0,1461.3680419921875,1895.4371337890625,0.0,3188.029052734375,0.8925145864486694,1.0,0.0,3.0,1.0,0.0
17771280,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7771536707878113,0.331615000963211,0.3020201623439789,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9215851426124572,0.5560703277587891,0.5288739204406738,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.7402624487876892,0.5006775856018066,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8575984239578247,0.4506948888301849,0.429922342300415,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6886475682258606,0.2279053479433059,1.044833064079285,284.9925537109375,284.95001220703125,301.3720703125,295.8102111816406,298.5592346191406,297.282470703125,284.99176025390625,1.0,0.6424157619476318,0.4123881459236145,0.4123881459236145,1.0,1.0,-3.3700382709503174,1.0481889247894287,2.3218493461608887,0.2840397655963897,0.9201309084892272,0.9201309084892272,0.0,196.7713928222656,205.0,69068.4609375,0.0,3312.87353515625,1.0,278.441162109375,283.0261535644531,298.7960510253906,303.3388671875,293.1499938964844,293.1499938964844,278.1499938964844,33562.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769540786743164,1.0,0.0,0.0,3.6010279655456543,3.601051092147827,8.652592669022852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13572.52734375,0.0,1461.3680419921875,1895.4371337890625,0.0,3188.029052734375,0.8925145864486694,1.0,0.0,3.0,1.0,0.0
17771340,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7734125852584839,0.3306924402713775,0.3014648556709289,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9164398908615112,0.5545459985733032,0.5277522206306458,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.74247807264328,0.5069243311882019,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8538436889648438,0.44991335272789,0.4294734597206116,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.685661256313324,0.2277186214923858,1.0450462102890017,284.9140014648437,284.95001220703125,301.314697265625,295.8091125488281,298.52935791015625,297.269775390625,284.9139099121094,1.0,0.6448343396186829,0.4113341867923736,0.4113341867923736,1.0,1.0,-3.3752551078796387,1.047105073928833,2.3281497955322266,0.2818513810634613,0.844653844833374,0.844653844833374,0.0,200.0907287597656,208.0,69598.1875,0.0,3343.94921875,1.0,278.1587219238281,282.9284973144531,298.8243713378906,303.48388671875,293.1499938964844,293.1499938964844,278.45001220703125,38159.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833951950073242,1.0,0.0,0.0,3.488074541091919,3.4880974292755127,8.118295227177441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.7001953125,0.0,1375.814208984375,1895.4371337890625,0.0,3248.390380859375,0.8712325692176819,1.0,0.0,3.0,1.0,0.0
17771400,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7734125852584839,0.3306924402713775,0.3014648556709289,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9164398908615112,0.5545459985733032,0.5277522206306458,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.74247807264328,0.5069243311882019,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8538436889648438,0.44991335272789,0.4294734597206116,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.685661256313324,0.2277186214923858,1.0450462102890017,284.9140014648437,284.95001220703125,301.314697265625,295.8091125488281,298.52935791015625,297.269775390625,284.9139099121094,1.0,0.6448343396186829,0.4113341867923736,0.4113341867923736,1.0,1.0,-3.3752551078796387,1.047105073928833,2.3281497955322266,0.2818513810634613,0.844653844833374,0.844653844833374,0.0,200.0907287597656,208.0,69598.1875,0.0,3343.94921875,1.0,278.1587219238281,282.9284973144531,298.8243713378906,303.48388671875,293.1499938964844,293.1499938964844,278.45001220703125,38159.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833951950073242,1.0,0.0,0.0,3.488074541091919,3.4880974292755127,8.118295227177441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.7001953125,0.0,1375.814208984375,1895.4371337890625,0.0,3248.390380859375,0.8712325692176819,1.0,0.0,3.0,1.0,0.0
17771460,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7704601287841797,0.3305168449878692,0.3012607097625732,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.912260890007019,0.5538421273231506,0.5270189046859741,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.74566650390625,0.5123603940010071,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8507994413375854,0.4498031437397003,0.429317831993103,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6832374334335327,0.2278758883476257,1.0458017587661743,284.99249267578125,284.95001220703125,301.2563171386719,295.8073425292969,298.5068664550781,297.2678527832031,284.99169921875,1.0,0.6472100615501404,0.4103111624717712,0.4103111624717712,1.0,1.0,-3.381382942199707,1.0464184284210205,2.3349645137786865,0.2797607183456421,0.9201523661613464,0.9201523661613464,0.0,203.07598876953125,211.0,69111.7265625,0.0,3375.298828125,1.0,278.4411926269531,283.0279235839844,298.7931213378906,303.33935546875,293.1499938964844,293.1499938964844,278.1499938964844,33589.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773342967033386,1.0,0.0,0.0,3.601999044418335,3.602022171020508,8.657260650579701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13580.4521484375,0.0,1462.617431640625,1895.4371337890625,0.0,3191.59375,0.8927567005157471,1.0,0.0,3.0,1.0,0.0
17771520,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7704601287841797,0.3305168449878692,0.3012607097625732,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.912260890007019,0.5538421273231506,0.5270189046859741,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.74566650390625,0.5123603940010071,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8507994413375854,0.4498031437397003,0.429317831993103,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6832374334335327,0.2278758883476257,1.0458017587661743,284.99249267578125,284.95001220703125,301.2563171386719,295.8073425292969,298.5068664550781,297.2678527832031,284.99169921875,1.0,0.6472100615501404,0.4103111624717712,0.4103111624717712,1.0,1.0,-3.381382942199707,1.0464184284210205,2.3349645137786865,0.2797607183456421,0.9201523661613464,0.9201523661613464,0.0,203.07598876953125,211.0,69111.7265625,0.0,3375.298828125,1.0,278.4411926269531,283.0279235839844,298.7931213378906,303.33935546875,293.1499938964844,293.1499938964844,278.1499938964844,33589.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773342967033386,1.0,0.0,0.0,3.601999044418335,3.602022171020508,8.657260650579701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13580.4521484375,0.0,1462.617431640625,1895.4371337890625,0.0,3191.59375,0.8927567005157471,1.0,0.0,3.0,1.0,0.0
17771580,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7669619917869568,0.3295691907405853,0.3006816804409027,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9076168537139891,0.5522966384887695,0.5258753895759583,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7475754618644714,0.5183579921722412,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8473203778266907,0.4489999711513519,0.4288464486598968,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6804425716400146,0.2276729196310043,1.0459325313568115,284.9138488769531,284.95001220703125,301.19696044921875,295.8047790527344,298.4768981933594,297.2556457519531,284.91375732421875,1.0,0.6495168209075928,0.4092881381511688,0.4092881381511688,1.0,1.0,-3.38611912727356,1.0452227592468262,2.3408963680267334,0.2775726616382599,0.8445501923561096,0.8445501923561096,0.0,206.3233184814453,214.0,69633.828125,0.0,3405.033935546875,1.0,278.1587219238281,282.93023681640625,298.820068359375,303.4824523925781,293.1499938964844,293.1499938964844,278.45001220703125,38176.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837816119194031,1.0,0.0,0.0,3.488572120666504,3.4885950088500977,8.120611596496019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.296875,0.0,1376.445556640625,1895.4371337890625,0.0,3252.009521484375,0.8713501691818237,1.0,0.0,3.0,1.0,0.0
17771640,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7669619917869568,0.3295691907405853,0.3006816804409027,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9076168537139891,0.5522966384887695,0.5258753895759583,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7475754618644714,0.5183579921722412,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8473203778266907,0.4489999711513519,0.4288464486598968,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6804425716400146,0.2276729196310043,1.0459325313568115,284.9138488769531,284.95001220703125,301.19696044921875,295.8047790527344,298.4768981933594,297.2556457519531,284.91375732421875,1.0,0.6495168209075928,0.4092881381511688,0.4092881381511688,1.0,1.0,-3.38611912727356,1.0452227592468262,2.3408963680267334,0.2775726616382599,0.8445501923561096,0.8445501923561096,0.0,206.3233184814453,214.0,69633.828125,0.0,3405.033935546875,1.0,278.1587219238281,282.93023681640625,298.820068359375,303.4824523925781,293.1499938964844,293.1499938964844,278.45001220703125,38176.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837816119194031,1.0,0.0,0.0,3.488572120666504,3.4885950088500977,8.120611596496019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.296875,0.0,1376.445556640625,1895.4371337890625,0.0,3252.009521484375,0.8713501691818237,1.0,0.0,3.0,1.0,0.0
17771700,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7653316855430603,0.3294442296028137,0.3004498779773712,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9054712653160096,0.5518985390663147,0.5253573656082153,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.7489912509918213,0.5210656523704529,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8456722497940063,0.4488961100578308,0.4286381900310516,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6790940165519714,0.2277115285396576,1.045955777168274,285.0153503417969,284.95001220703125,301.1669006347656,295.8031616210937,298.46514892578125,297.2542724609375,285.0150451660156,1.0,0.6506242752075195,0.4087766408920288,0.4087766408920288,1.0,1.0,-3.388248920440674,1.044539451599121,2.3437094688415527,0.2763917148113251,0.917475402355194,0.917475402355194,0.0,207.9022979736328,214.0,68956.7578125,0.0,3419.122802734375,1.0,278.3978881835937,283.0469970703125,298.7762451171875,303.2684020996094,293.1499938964844,293.1499938964844,278.45001220703125,33780.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787394165992737,1.0,0.0,0.0,3.5426008701324463,3.542623519897461,8.374092317353643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.2177734375,0.0,1400.8143310546875,1895.4371337890625,0.0,3204.765625,0.8812587857246399,1.0,0.0,3.0,1.0,0.0
17771760,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7641012668609619,0.32936492562294,0.3004496991634369,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.903785526752472,0.5515658259391785,0.5251150131225586,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.7505157589912415,0.523172914981842,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8443880677223206,0.4488641321659088,0.4286660850048065,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6780802011489868,0.2278118729591369,1.046611189842224,284.9913024902344,284.95001220703125,301.1366271972656,295.80126953125,298.4541931152344,297.2541198730469,284.989990234375,1.0,0.651771605014801,0.4082755446434021,0.4082755446434021,1.0,1.0,-3.3913164138793945,1.0442088842391968,2.347107410430908,0.2753777503967285,0.919215202331543,0.919215202331543,0.0,209.3336181640625,217.0,69135.40625,0.0,3434.5537109375,1.0,278.4419250488281,283.028564453125,298.7864990234375,303.3349304199219,293.1499938964844,293.1499938964844,278.1499938964844,33532.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877696692943573,1.0,0.0,0.0,3.603704214096069,3.603727340698242,8.665459176881996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13585.8115234375,0.0,1464.045166015625,1895.4371337890625,0.0,3194.991455078125,0.8928568959236145,1.0,0.0,3.0,1.0,0.0
17771820,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7602972984313965,0.3283763527870178,0.2998647689819336,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8990302681922913,0.549981415271759,0.5239677429199219,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9979467391967772,0.7524614334106445,0.5261403918266296,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8405852913856506,0.4480230808258056,0.4281903207302093,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6749637722969055,0.2275813221931457,1.046748399734497,284.9121398925781,284.95001220703125,301.07537841796875,295.7967224121094,298.42486572265625,297.2436218261719,284.9120178222656,1.0,0.6537879109382629,0.407273381948471,0.407273381948471,1.0,1.0,-3.392402648925781,1.041761040687561,2.3506414890289307,0.2728182077407837,0.8426050543785095,0.8426050543785095,0.0,212.97219848632807,220.0,69578.4609375,0.0,3458.172119140625,1.0,278.15875244140625,282.93182373046875,298.81182861328125,303.47271728515625,293.1499938964844,293.1499938964844,278.45001220703125,38286.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841503858566284,1.0,0.0,0.0,3.484606981277466,3.48462986946106,8.102162496470555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.265625,0.0,1373.1627197265625,1895.4371337890625,0.0,3255.462890625,0.8705289363861084,1.0,0.0,3.0,1.0,0.0
17771880,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7602972984313965,0.3283763527870178,0.2998647689819336,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8990302681922913,0.549981415271759,0.5239677429199219,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9979467391967772,0.7524614334106445,0.5261403918266296,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8405852913856506,0.4480230808258056,0.4281903207302093,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6749637722969055,0.2275813221931457,1.046748399734497,284.9121398925781,284.95001220703125,301.07537841796875,295.7967224121094,298.42486572265625,297.2436218261719,284.9120178222656,1.0,0.6537879109382629,0.407273381948471,0.407273381948471,1.0,1.0,-3.392402648925781,1.041761040687561,2.3506414890289307,0.2728182077407837,0.8426050543785095,0.8426050543785095,0.0,212.97219848632807,220.0,69578.4609375,0.0,3458.172119140625,1.0,278.15875244140625,282.93182373046875,298.81182861328125,303.47271728515625,293.1499938964844,293.1499938964844,278.45001220703125,38286.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841503858566284,1.0,0.0,0.0,3.484606981277466,3.48462986946106,8.102162496470555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.265625,0.0,1373.1627197265625,1895.4371337890625,0.0,3255.462890625,0.8705289363861084,1.0,0.0,3.0,1.0,0.0
17771940,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7581396102905273,0.328223168849945,0.299612432718277,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8962490558624268,0.549462080001831,0.5233386754989624,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9967221617698668,0.754879355430603,0.5275842547416687,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8383837342262268,0.4479013085365295,0.4279683530330658,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6731489896774292,0.2276508510112762,1.0469423532485962,285.00341796875,284.95001220703125,301.0332336425781,295.79296875,298.4109802246094,297.24530029296875,285.0009460449219,1.0,0.6550337076187134,0.4065918922424316,0.4065918922424316,1.0,1.0,-3.393036127090454,1.0400656461715698,2.3529703617095947,0.270901620388031,0.915212333202362,0.915212333202362,0.0,215.17091369628903,220.0,68946.421875,0.0,3472.412841796875,1.0,278.42242431640625,283.0404357910156,298.7666015625,303.2775573730469,293.1499938964844,293.1499938964844,278.45001220703125,33323.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781483173370361,1.0,0.0,0.0,3.568963527679444,3.568986177444458,8.499189334543189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.4541015625,0.0,1425.2818603515625,1895.4371337890625,0.0,3199.22509765625,0.8853424787521362,1.0,0.0,3.0,1.0,0.0
17772000,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7574167847633362,0.3281341195106506,0.299607366323471,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8952626585960388,0.5492070913314819,0.5231785774230957,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9964054822921752,0.7559868693351746,0.5284291505813599,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8376299142837524,0.4478459358215332,0.4279823899269104,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6725590825080872,0.2277022004127502,1.0473722219467163,284.9897155761719,284.95001220703125,301.01324462890625,295.7909851074219,298.40435791015625,297.2460021972656,284.9889831542969,1.0,0.6556651592254639,0.4062711894512176,0.4062711894512176,1.0,1.0,-3.39438796043396,1.039632797241211,2.354755163192749,0.270179271697998,0.915761172771454,0.915761172771454,0.0,216.04733276367188,223.0,69002.828125,0.0,3480.66650390625,1.0,278.4411315917969,283.0318603515625,298.7760314941406,303.3170471191406,293.1499938964844,293.1499938964844,278.1499938964844,33736.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779391646385193,1.0,0.0,0.0,3.59309983253479,3.593122959136963,8.614535431661352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13547.2177734375,0.0,1454.1094970703125,1895.4371337890625,0.0,3197.264404296875,0.8908697366714478,1.0,0.0,3.0,1.0,0.0
17772060,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7539394497871399,0.3271436095237732,0.2990037500858307,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8908557891845703,0.5476158857345581,0.5220058560371399,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9942917823791504,0.7583638429641724,0.5303311347961426,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8341515064239502,0.4469930827617645,0.4274787008762359,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6697235107421875,0.2274783551692962,1.047479271888733,284.9124450683594,284.95001220703125,300.95025634765625,295.783935546875,298.3769836425781,297.2386474609375,284.9122314453125,1.0,0.6574085354804993,0.4053427278995514,0.4053427278995514,1.0,1.0,-3.394068717956543,1.0368822813034058,2.3571865558624268,0.2676015198230743,0.8400915861129761,0.8400915861129761,0.0,219.5030059814453,226.0,69416.7578125,0.0,3499.953369140625,1.0,278.1588134765625,282.9365539550781,298.79833984375,303.4487609863281,293.1499938964844,293.1499938964844,278.45001220703125,38324.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884202241897583,1.0,0.0,0.0,3.4731781482696533,3.473201036453247,8.049102007134934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.595703125,0.0,1361.75,1895.4371337890625,0.0,3255.94873046875,0.8680389523506165,1.0,0.0,3.0,1.0,0.0
17772120,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7539394497871399,0.3271436095237732,0.2990037500858307,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8908557891845703,0.5476158857345581,0.5220058560371399,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9942917823791504,0.7583638429641724,0.5303311347961426,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8341515064239502,0.4469930827617645,0.4274787008762359,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6697235107421875,0.2274783551692962,1.047479271888733,284.9124450683594,284.95001220703125,300.95025634765625,295.783935546875,298.3769836425781,297.2386474609375,284.9122314453125,1.0,0.6574085354804993,0.4053427278995514,0.4053427278995514,1.0,1.0,-3.394068717956543,1.0368822813034058,2.3571865558624268,0.2676015198230743,0.8400915861129761,0.8400915861129761,0.0,219.5030059814453,226.0,69416.7578125,0.0,3499.953369140625,1.0,278.1588134765625,282.9365539550781,298.79833984375,303.4487609863281,293.1499938964844,293.1499938964844,278.45001220703125,38324.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884202241897583,1.0,0.0,0.0,3.4731781482696533,3.473201036453247,8.049102007134934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.595703125,0.0,1361.75,1895.4371337890625,0.0,3255.94873046875,0.8680389523506165,1.0,0.0,3.0,1.0,0.0
17772180,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7514495253562927,0.326894611120224,0.2987343966960907,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8875351548194885,0.5468307733535767,0.5212001800537109,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9930750727653505,0.7619937062263489,0.5327432155609131,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8315889239311218,0.4468053877353668,0.4272531569004059,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6676774621009827,0.2276099473237991,1.0481104850769043,284.9893493652344,284.95001220703125,300.8864440917969,295.7754821777344,298.3571472167969,297.2421569824219,284.9886474609375,1.0,0.659161388874054,0.4044142365455627,0.4044142365455627,1.0,1.0,-3.396158218383789,1.0349842309951782,2.3611738681793213,0.2651777565479278,0.9126933217048644,0.9126933217048644,0.0,222.3209381103516,229.0,68845.15625,0.0,3521.2333984375,1.0,278.4410400390625,283.0359802246094,298.7605285644531,303.2912292480469,293.1499938964844,293.1499938964844,278.1499938964844,33751.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779909014701843,1.0,0.0,0.0,3.5815517902374268,3.5815746784210205,8.559251227779896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13504.623046875,0.0,1441.8314208984375,1895.4371337890625,0.0,3197.7490234375,0.8882935047149658,1.0,0.0,3.0,1.0,0.0
17772240,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7514495253562927,0.326894611120224,0.2987343966960907,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8875351548194885,0.5468307733535767,0.5212001800537109,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9930750727653505,0.7619937062263489,0.5327432155609131,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8315889239311218,0.4468053877353668,0.4272531569004059,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6676774621009827,0.2276099473237991,1.0481104850769043,284.9893493652344,284.95001220703125,300.8864440917969,295.7754821777344,298.3571472167969,297.2421569824219,284.9886474609375,1.0,0.659161388874054,0.4044142365455627,0.4044142365455627,1.0,1.0,-3.396158218383789,1.0349842309951782,2.3611738681793213,0.2651777565479278,0.9126933217048644,0.9126933217048644,0.0,222.3209381103516,229.0,68845.15625,0.0,3521.2333984375,1.0,278.4410400390625,283.0359802246094,298.7605285644531,303.2912292480469,293.1499938964844,293.1499938964844,278.1499938964844,33751.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779909014701843,1.0,0.0,0.0,3.5815517902374268,3.5815746784210205,8.559251227779896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13504.623046875,0.0,1441.8314208984375,1895.4371337890625,0.0,3197.7490234375,0.8882935047149658,1.0,0.0,3.0,1.0,0.0
17772300,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7500903010368347,0.3264081478118896,0.2985504865646362,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.885749876499176,0.5460516214370728,0.5207527875900269,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9923162460327148,0.7631552815437317,0.533841073513031,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8302100300788879,0.4464014172554016,0.4271194636821747,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6665948629379272,0.2275280207395553,1.0484987497329712,284.8754272460937,284.95001220703125,300.854248046875,295.77069091796875,298.34356689453125,297.2388000488281,284.8763427734375,1.0,0.6600567102432251,0.4039500057697296,0.4039500057697296,1.0,1.0,-3.397031784057617,1.0339659452438354,2.363065719604492,0.2640491127967834,0.8302068710327148,0.8302068710327148,0.0,223.85211181640625,229.0,69495.046875,0.0,3532.177734375,1.0,278.2000427246094,282.9098205566406,298.7997741699219,303.50469970703125,293.1499938964844,293.1499938964844,278.1499938964844,38651.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833670616149902,1.0,0.0,0.0,3.5262374877929688,3.5262606143951416,8.296910323224438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13024.4248046875,0.0,1418.95556640625,1895.4371337890625,0.0,3248.126708984375,0.8772986531257629,1.0,0.0,3.0,1.0,0.0
17772360,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7482610940933228,0.3258954584598541,0.2981216609477997,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8834472298622131,0.5452307462692261,0.5200170278549194,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9910947680473328,0.7643343806266785,0.5346342921257019,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8283821940422058,0.4459445774555206,0.426738828420639,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6650990843772888,0.2273911237716674,1.0482285022735596,284.9139099121094,284.95001220703125,300.82183837890625,295.7655029296875,298.32977294921875,297.2351379394531,284.9142150878906,1.0,0.6608322858810425,0.4035116136074066,0.4035116136074066,1.0,1.0,-3.3958027362823486,1.0322856903076172,2.3635172843933105,0.2626678645610809,0.8384737968444824,0.8384737968444824,0.0,225.6560211181641,232.0,69228.8671875,0.0,3539.741455078125,1.0,278.1586608886719,282.9429931640625,298.7806091308594,303.4193725585937,293.1499938964844,293.1499938964844,278.45001220703125,38434.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843512535095215,1.0,0.0,0.0,3.458688259124756,3.4587109088897705,7.982081342561287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.01953125,0.0,1347.8197021484375,1895.4371337890625,0.0,3257.34375,0.8650540709495544,1.0,0.0,3.0,1.0,0.0
17772420,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7459309101104736,0.3256246745586395,0.2978315353393554,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8803095817565918,0.5444232225418091,0.5191891193389893,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9899328351020812,0.7678990960121155,0.5370002388954163,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8259643316268921,0.4457409679889679,0.4264966249465942,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6631994843482971,0.2275191396474838,1.0488417148590088,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.309814453125,297.2386779785156,284.98785400390625,1.0,0.6625354886054993,0.402634859085083,0.402634859085083,1.0,1.0,-3.397743225097656,1.030469536781311,2.367273569107056,0.2603645026683807,0.9094926714897156,0.9094926714897156,0.0,228.42691040039065,235.0,68678.46875,0.0,3560.42919921875,1.0,278.44091796875,283.0396728515625,298.7393798828125,303.25933837890625,293.1499938964844,293.1499938964844,278.1499938964844,33765.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782207369804382,1.0,0.0,0.0,3.56976318359375,3.569786071777344,8.50299898047524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13457.0380859375,0.0,1429.3673095703125,1895.4371337890625,0.0,3199.904052734375,0.885657012462616,1.0,0.0,3.0,1.0,0.0
17772480,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7459309101104736,0.3256246745586395,0.2978315353393554,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8803095817565918,0.5444232225418091,0.5191891193389893,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9899328351020812,0.7678990960121155,0.5370002388954163,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8259643316268921,0.4457409679889679,0.4264966249465942,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6631994843482971,0.2275191396474838,1.0488417148590088,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.309814453125,297.2386779785156,284.98785400390625,1.0,0.6625354886054993,0.402634859085083,0.402634859085083,1.0,1.0,-3.397743225097656,1.030469536781311,2.367273569107056,0.2603645026683807,0.9094926714897156,0.9094926714897156,0.0,228.42691040039065,235.0,68678.46875,0.0,3560.42919921875,1.0,278.44091796875,283.0396728515625,298.7393798828125,303.25933837890625,293.1499938964844,293.1499938964844,278.1499938964844,33765.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782207369804382,1.0,0.0,0.0,3.56976318359375,3.569786071777344,8.50299898047524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13457.0380859375,0.0,1429.3673095703125,1895.4371337890625,0.0,3199.904052734375,0.885657012462616,1.0,0.0,3.0,1.0,0.0
17772540,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7429104447364807,0.3246108293533325,0.2971992492675781,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8764136433601379,0.5428095459938049,0.517985463142395,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9879776239395142,0.7701706290245056,0.5388373136520386,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8228917717933655,0.4448718726634979,0.4259677529335022,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6607693433761597,0.2272959500551223,1.0489258766174316,284.9129943847656,284.95001220703125,300.6903381347656,295.740478515625,298.2823181152344,297.2317810058594,284.91290283203125,1.0,0.6641666889190674,0.4017581045627594,0.4017581045627594,1.0,1.0,-3.397216558456421,1.027780532836914,2.369436025619507,0.2579047083854675,0.8353657722473145,0.8353657722473145,0.0,231.7380828857422,238.0,69059.0859375,0.0,3578.395751953125,1.0,278.15899658203125,282.9461364746094,298.7557678222656,303.38336181640625,293.1499938964844,293.1499938964844,278.45001220703125,38347.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846569657325745,1.0,0.0,0.0,3.448291301727295,3.4483137130737305,7.934164045764192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.8759765625,0.0,1336.720458984375,1895.4371337890625,0.0,3260.20654296875,0.8625457882881165,1.0,0.0,3.0,1.0,0.0
17772600,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7429104447364807,0.3246108293533325,0.2971992492675781,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8764136433601379,0.5428095459938049,0.517985463142395,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9879776239395142,0.7701706290245056,0.5388373136520386,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8228917717933655,0.4448718726634979,0.4259677529335022,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6607693433761597,0.2272959500551223,1.0489258766174316,284.9129943847656,284.95001220703125,300.6903381347656,295.740478515625,298.2823181152344,297.2317810058594,284.91290283203125,1.0,0.6641666889190674,0.4017581045627594,0.4017581045627594,1.0,1.0,-3.397216558456421,1.027780532836914,2.369436025619507,0.2579047083854675,0.8353657722473145,0.8353657722473145,0.0,231.7380828857422,238.0,69059.0859375,0.0,3578.395751953125,1.0,278.15899658203125,282.9461364746094,298.7557678222656,303.38336181640625,293.1499938964844,293.1499938964844,278.45001220703125,38347.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846569657325745,1.0,0.0,0.0,3.448291301727295,3.4483137130737305,7.934164045764192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.8759765625,0.0,1336.720458984375,1895.4371337890625,0.0,3260.20654296875,0.8625457882881165,1.0,0.0,3.0,1.0,0.0
17772660,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7406978011131287,0.3243137001991272,0.296891450881958,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8734198212623596,0.5419752597808838,0.5171394348144531,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9868396520614624,0.7736558318138123,0.5411550402641296,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8205627202987671,0.4446528851985931,0.4257161617279053,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6589784622192383,0.2274149656295776,1.049512267112732,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2621459960937,297.2352294921875,284.9870910644531,1.0,0.6658376455307007,0.4009265005588531,0.4009265005588531,1.0,1.0,-3.399012565612793,1.0260272026062012,2.372985363006592,0.2557045817375183,0.906023383140564,0.906023383140564,0.0,234.495849609375,241.0,68486.1171875,0.0,3598.6923828125,1.0,278.4407958984375,283.04351806640625,298.7111511230469,303.21875,293.1499938964844,293.1499938964844,278.1499938964844,33789.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786306977272034,1.0,0.0,0.0,3.556636095046997,3.556658744812012,8.440577516921621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13401.029296875,0.0,1415.636962890625,1895.4371337890625,0.0,3203.746826171875,0.8827419281005859,1.0,0.0,3.0,1.0,0.0
17772720,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7406978011131287,0.3243137001991272,0.296891450881958,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8734198212623596,0.5419752597808838,0.5171394348144531,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9868396520614624,0.7736558318138123,0.5411550402641296,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8205627202987671,0.4446528851985931,0.4257161617279053,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6589784622192383,0.2274149656295776,1.049512267112732,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2621459960937,297.2352294921875,284.9870910644531,1.0,0.6658376455307007,0.4009265005588531,0.4009265005588531,1.0,1.0,-3.399012565612793,1.0260272026062012,2.372985363006592,0.2557045817375183,0.906023383140564,0.906023383140564,0.0,234.495849609375,241.0,68486.1171875,0.0,3598.6923828125,1.0,278.4407958984375,283.04351806640625,298.7111511230469,303.21875,293.1499938964844,293.1499938964844,278.1499938964844,33789.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786306977272034,1.0,0.0,0.0,3.556636095046997,3.556658744812012,8.440577516921621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13401.029296875,0.0,1415.636962890625,1895.4371337890625,0.0,3203.746826171875,0.8827419281005859,1.0,0.0,3.0,1.0,0.0
17772780,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7378148436546326,0.323284775018692,0.2962422966957092,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8696966171264648,0.5403477549552917,0.5159186124801636,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9848978519439696,0.7758533954620361,0.5429384708404541,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8175776600837708,0.443779855966568,0.425179660320282,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6566759943962097,0.2271861135959625,1.0495630502700806,284.913330078125,284.95001220703125,300.5560913085937,295.7079772949219,298.23455810546875,297.2283935546875,284.91314697265625,1.0,0.667438805103302,0.4000948965549469,0.4000948965549469,1.0,1.0,-3.3983309268951416,1.0234053134918213,2.3749256134033203,0.2533502578735351,0.8327905535697937,0.8327905535697937,0.0,237.7981414794922,244.0,68849.015625,0.0,3616.238037109375,1.0,278.1591186523437,282.95098876953125,298.7237243652344,303.3376770019531,293.1499938964844,293.1499938964844,278.45001220703125,38342.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851593732833862,1.0,0.0,0.0,3.434510469436645,3.434532880783081,7.870874583204568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.6396484375,0.0,1322.8748779296875,1895.4371337890625,0.0,3264.9111328125,0.8594899773597717,1.0,0.0,3.0,1.0,0.0
17772840,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7378148436546326,0.323284775018692,0.2962422966957092,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8696966171264648,0.5403477549552917,0.5159186124801636,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9848978519439696,0.7758533954620361,0.5429384708404541,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8175776600837708,0.443779855966568,0.425179660320282,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6566759943962097,0.2271861135959625,1.0495630502700806,284.913330078125,284.95001220703125,300.5560913085937,295.7079772949219,298.23455810546875,297.2283935546875,284.91314697265625,1.0,0.667438805103302,0.4000948965549469,0.4000948965549469,1.0,1.0,-3.3983309268951416,1.0234053134918213,2.3749256134033203,0.2533502578735351,0.8327905535697937,0.8327905535697937,0.0,237.7981414794922,244.0,68849.015625,0.0,3616.238037109375,1.0,278.1591186523437,282.95098876953125,298.7237243652344,303.3376770019531,293.1499938964844,293.1499938964844,278.45001220703125,38342.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851593732833862,1.0,0.0,0.0,3.434510469436645,3.434532880783081,7.870874583204568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.6396484375,0.0,1322.8748779296875,1895.4371337890625,0.0,3264.9111328125,0.8594899773597717,1.0,0.0,3.0,1.0,0.0
