time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7365459203720093,0.3231043219566345,0.2959696054458618,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8680321574211121,0.5398905277252197,0.5153570175170898,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9841169714927672,0.7775567173957825,0.5439357161521912,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.81623375415802,0.4436335265636444,0.4249390065670013,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6556426286697388,0.2272118330001831,1.0495398044586182,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.22418212890625,297.2298278808594,285.0105285644531,1.0,0.6682099103927612,0.3996790945529938,0.3996790945529938,1.0,1.0,-3.39820408821106,1.022173285484314,2.376030683517456,0.2521000504493713,0.9027734398841858,0.9027734398841858,0.0,239.30226135253903,244.0,68151.765625,0.0,3624.675048828125,1.0,278.396484375,283.0644226074219,298.672119140625,303.114013671875,293.1499938964844,293.1499938964844,278.45001220703125,33843.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801669478416443,1.0,0.0,0.0,3.487678289413452,3.487700223922729,8.116450089801219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.58984375,0.0,1344.5489501953125,1895.4371337890625,0.0,3218.145263671875,0.8690704703330994,1.0,0.0,3.0,1.0,0.0
17772960,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7356864213943481,0.322963535785675,0.2959116995334625,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8668220639228821,0.5394890904426575,0.5150486826896667,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9837636947631836,0.7792601585388184,0.5451985001564026,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8152927160263062,0.4435515403747558,0.4249180853366852,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6549713611602783,0.2272962629795074,1.0501092672348022,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,298.21417236328125,297.2317810058594,284.9847106933594,1.0,0.6690809726715088,0.3992738127708435,0.3992738127708435,1.0,1.0,-3.3999409675598145,1.021609902381897,2.378331184387207,0.2511532604694366,0.901732861995697,0.901732861995697,0.0,240.55792236328125,247.0,68275.9296875,0.0,3636.12744140625,1.0,278.44140625,283.0458679199219,298.6744384765625,303.1685485839844,293.1499938964844,293.1499938964844,278.1499938964844,33725.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791868090629578,1.0,0.0,0.0,3.544777631759644,3.544800281524658,8.384387228943524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13341.6650390625,0.0,1402.6959228515625,1895.4371337890625,0.0,3208.958984375,0.8797750473022461,1.0,0.0,3.0,1.0,0.0
17773020,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7329218983650208,0.321918249130249,0.2952494323253631,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8632677793502808,0.5378462672233582,0.5138148069381714,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9818377494812012,0.7813770174980164,0.5469306111335754,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8123605251312256,0.4426775872707367,0.4243812263011932,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6527899503707886,0.2270612120628357,1.0501340627670288,284.9136962890625,284.95001220703125,300.4192810058594,295.6671142578125,298.1864624023437,297.2250061035156,284.9134521484375,1.0,0.6706557869911194,0.3984632790088653,0.3984632790088653,1.0,1.0,-3.399134635925293,1.0189980268478394,2.380136489868164,0.2488430589437484,0.8299326300621033,0.8299326300621033,0.0,243.8515625,250.0,68607.203125,0.0,3653.319580078125,1.0,278.1592712402344,282.9559020996094,298.68341064453125,303.28155517578125,293.1499938964844,293.1499938964844,278.45001220703125,38345.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858518004417419,1.0,0.0,0.0,3.419093608856201,3.4191157817840576,7.800371122357319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.748046875,0.0,1307.5655517578125,1895.4371337890625,0.0,3271.393310546875,0.8560831546783447,1.0,0.0,3.0,1.0,0.0
17773080,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7329218983650208,0.321918249130249,0.2952494323253631,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8632677793502808,0.5378462672233582,0.5138148069381714,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9818377494812012,0.7813770174980164,0.5469306111335754,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8123605251312256,0.4426775872707367,0.4243812263011932,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6527899503707886,0.2270612120628357,1.0501340627670288,284.9136962890625,284.95001220703125,300.4192810058594,295.6671142578125,298.1864624023437,297.2250061035156,284.9134521484375,1.0,0.6706557869911194,0.3984632790088653,0.3984632790088653,1.0,1.0,-3.399134635925293,1.0189980268478394,2.380136489868164,0.2488430589437484,0.8299326300621033,0.8299326300621033,0.0,243.8515625,250.0,68607.203125,0.0,3653.319580078125,1.0,278.1592712402344,282.9559020996094,298.68341064453125,303.28155517578125,293.1499938964844,293.1499938964844,278.45001220703125,38345.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858518004417419,1.0,0.0,0.0,3.419093608856201,3.4191157817840576,7.800371122357319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.748046875,0.0,1307.5655517578125,1895.4371337890625,0.0,3271.393310546875,0.8560831546783447,1.0,0.0,3.0,1.0,0.0
17773140,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7312759160995483,0.3216730654239654,0.2949363887310028,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8610819578170776,0.5371896028518677,0.5130814909934998,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9808960556983948,0.7839548587799072,0.5485537052154541,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8105546832084656,0.4425065517425537,0.4241283535957336,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6514808535575867,0.2271343916654586,1.0503708124160769,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,298.1710205078125,297.2278137207031,284.9915771484375,1.0,0.6718565225601196,0.3978472948074341,0.3978472948074341,1.0,1.0,-3.399801731109619,1.017460823059082,2.382340908050537,0.2471028417348861,0.8969822525978088,0.8969822525978088,0.0,245.99366760253903,250.0,67994.0078125,0.0,3667.374267578125,1.0,278.4282531738281,283.0550842285156,298.62701416015625,303.0848388671875,293.1499938964844,293.1499938964844,278.45001220703125,33448.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799702525138855,1.0,0.0,0.0,3.51237416267395,3.512396335601806,8.231800734392891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.2861328125,0.0,1367.0020751953125,1895.4371337890625,0.0,3216.3017578125,0.8723809719085693,1.0,0.0,3.0,1.0,0.0
17773200,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7308693528175354,0.3215689361095428,0.2949024736881256,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8605170845985413,0.5369589328765869,0.5129281878471375,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.980715036392212,0.7846923470497131,0.5491380095481873,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8100996017456055,0.4424408972263336,0.4241196811199188,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6511732339859009,0.2271614521741867,1.050656795501709,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,298.1658020019531,297.22821044921875,284.9850769042969,1.0,0.6722732782363892,0.3976527452468872,0.3976527452468872,1.0,1.0,-3.400613784790039,1.0171798467636108,2.3834338188171387,0.2466618567705154,0.897969663143158,0.897969663143158,0.0,246.60919189453125,253.0,68015.4765625,0.0,3672.903564453125,1.0,278.4405517578125,283.0509033203125,298.6302185058594,303.1073913574219,293.1499938964844,293.1499938964844,278.75,33850.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800250887870789,1.0,0.0,0.0,3.5262019634246826,3.526224374771118,8.296743203572987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.9033203125,0.0,1384.2108154296875,1895.4371337890625,0.0,3216.81591796875,0.8759689331054688,1.0,0.0,3.0,1.0,0.0
17773260,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7290084958076477,0.321178525686264,0.2946988344192505,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8579995036125183,0.5360808968544006,0.5122492909431458,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9797558188438416,0.7879455089569092,0.5514971017837524,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.808026909828186,0.4422276020050049,0.4240586459636688,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6497498750686646,0.2272410094738006,1.051703929901123,285.0274963378906,284.95001220703125,300.2800598144531,295.617919921875,298.1447448730469,297.2309265136719,285.0241394042969,1.0,0.6740528345108032,0.3968583345413208,0.3968583345413208,1.0,1.0,-3.4035770893096924,1.015906572341919,2.387670516967773,0.2447884380817413,0.9842767715454102,0.9842767715454102,0.0,249.3634490966797,256.0,67738.578125,0.0,3696.05810546875,1.0,278.74224853515625,283.1151733398437,298.61279296875,303.05474853515625,293.1499938964844,293.1499938964844,278.45001220703125,31598.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768624663352966,1.0,0.0,0.0,3.706690788269043,3.706714630126953,9.167818575406272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13148.48828125,0.0,1563.7132568359375,1895.4371337890625,0.0,3187.17041015625,0.9145748615264891,1.0,0.0,3.0,1.0,0.0
17773320,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7290084958076477,0.321178525686264,0.2946988344192505,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8579995036125183,0.5360808968544006,0.5122492909431458,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9797558188438416,0.7879455089569092,0.5514971017837524,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.808026909828186,0.4422276020050049,0.4240586459636688,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6497498750686646,0.2272410094738006,1.051703929901123,285.0274963378906,284.95001220703125,300.2800598144531,295.617919921875,298.1447448730469,297.2309265136719,285.0241394042969,1.0,0.6740528345108032,0.3968583345413208,0.3968583345413208,1.0,1.0,-3.4035770893096924,1.015906572341919,2.387670516967773,0.2447884380817413,0.9842767715454102,0.9842767715454102,0.0,249.3634490966797,256.0,67738.578125,0.0,3696.05810546875,1.0,278.74224853515625,283.1151733398437,298.61279296875,303.05474853515625,293.1499938964844,293.1499938964844,278.45001220703125,31598.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768624663352966,1.0,0.0,0.0,3.706690788269043,3.706714630126953,9.167818575406272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13148.48828125,0.0,1563.7132568359375,1895.4371337890625,0.0,3187.17041015625,0.9145748615264891,1.0,0.0,3.0,1.0,0.0
17773380,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7260081171989441,0.3196360766887665,0.2937765419483185,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8543568849563599,0.5340002775192261,0.5108206272125244,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.977317214012146,0.7888155579566956,0.5525854229927063,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8047302961349487,0.440886914730072,0.4232814013957977,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6472833752632141,0.2265350222587585,1.0503369569778442,284.88262939453125,284.95001220703125,300.2190246582031,295.5953674316406,298.1150207519531,297.2173767089844,284.8849182128906,1.0,0.6752557754516602,0.3961723744869232,0.3961723744869232,1.0,1.0,-3.399494171142578,1.0125130414962769,2.386981248855591,0.2425171732902526,0.8698074817657471,0.8698074817657471,0.0,252.78941345214844,256.0,68380.078125,0.0,3706.0927734375,1.0,278.4618530273437,282.96075439453125,298.63116455078125,303.2226257324219,293.1499938964844,293.1499938964844,278.45001220703125,38352.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886275589466095,1.0,0.0,0.0,3.630381345748901,3.6304056644439697,8.794229984232516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.9111328125,0.0,1528.9561767578125,1895.4371337890625,0.0,3275.3603515625,0.9023928642272948,1.0,0.0,3.0,1.0,0.0
17773440,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7254349589347839,0.3193986415863037,0.2935634851455688,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8536821603775024,0.5336717963218689,0.51051265001297,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9768242239952089,0.7889874577522278,0.5526837110519409,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8040978312492371,0.4406658113002777,0.4230816960334778,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6467953324317932,0.2263986617326736,1.0498411655426023,284.8890380859375,284.95001220703125,300.2093200683594,295.5917358398437,298.1104736328125,297.2154846191406,284.8904724121094,1.0,0.6753889918327332,0.396063894033432,0.396063894033432,1.0,1.0,-3.398149013519287,1.0117379426956177,2.386411190032959,0.2420443594455719,0.8684078454971313,0.8684078454971313,0.0,253.3795623779297,259.0,68307.296875,0.0,3706.27099609375,1.0,278.4576416015625,282.9664001464844,298.620849609375,303.1981811523437,293.1499938964844,293.1499938964844,278.75,38256.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864408135414124,1.0,0.0,0.0,3.619240045547485,3.6192643642425537,8.740335601942206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.076171875,0.0,1515.955078125,1895.4371337890625,0.0,3276.9072265625,0.9000674486160278,1.0,0.0,3.0,1.0,0.0
17773500,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7236542105674744,0.3188369870185852,0.2929322421550751,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8515652418136597,0.532803475856781,0.5095478296279907,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9754010438919068,0.7901413440704346,0.5532624125480652,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8021157383918762,0.4401317238807678,0.4224728345870971,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6452442407608032,0.2260345220565796,1.048188090324402,284.9999694824219,284.95001220703125,300.1736755371094,295.5783996582031,298.0968933105469,297.212890625,285.0005798339844,1.0,0.6758737564086914,0.3956666588783264,0.3956666588783264,1.0,1.0,-3.3941988945007324,1.009238839149475,2.384960174560547,0.2403779774904251,0.9412710666656494,0.9412710666656494,0.0,255.26919555664065,259.0,67397.1875,0.0,3707.704833984375,1.0,278.700927734375,283.094482421875,298.55792236328125,302.9525146484375,293.1499938964844,293.1499938964844,278.75,34237.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816533088684082,1.0,0.0,0.0,3.662109375,3.66213321685791,8.948617278292659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.0556640625,0.0,1533.4525146484375,1895.4371337890625,0.0,3232.072509765625,0.9081828594207764,1.0,0.0,3.0,1.0,0.0
17773560,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7224057912826538,0.318379670381546,0.2925794720649719,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8500279188156128,0.5320598483085632,0.5089043378829956,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9745938181877136,0.7913844585418701,0.5541929602622986,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8007016181945801,0.4397128224372864,0.4221291244029999,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6441192626953125,0.2257376462221145,1.047110080718994,284.9823608398437,284.95001220703125,300.13787841796875,295.5648498535156,298.08453369140625,297.2118835449219,284.9808959960937,1.0,0.6764206886291504,0.3953185975551605,0.3953185975551605,1.0,1.0,-3.392408609390259,1.007611632347107,2.3847968578338623,0.2391475588083267,0.9436376094818116,0.9436376094818116,0.0,256.7594909667969,262.0,67427.7890625,0.0,3712.025634765625,1.0,278.74298095703125,283.0823974609375,298.55206298828125,302.9900207519531,293.1499938964844,293.1499938964844,278.45001220703125,33909.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805697560310364,1.0,0.0,0.0,3.715085506439209,3.715109825134277,9.209390441355936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13053.193359375,0.0,1590.868408203125,1895.4371337890625,0.0,3221.919677734375,0.9181649684906006,1.0,0.0,3.0,1.0,0.0
17773620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.71894770860672,0.3165837824344635,0.2913138568401336,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8460342884063721,0.5296085476875305,0.5069875121116638,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9717851281166076,0.7923188805580139,0.5551924705505371,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7969272136688232,0.438050776720047,0.4209227263927459,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6411526203155518,0.2246383130550384,1.0435724258422852,284.8961486816406,284.95001220703125,300.0657958984375,295.5372314453125,298.05126953125,297.19805908203125,284.897216796875,1.0,0.6772374510765076,0.3946224153041839,0.3946224153041839,1.0,1.0,-3.38408637046814,1.0027422904968262,2.381344079971313,0.2362825870513916,0.8517435789108276,0.8517435789108276,0.0,260.41119384765625,250.0,67605.671875,0.0,3713.077880859375,1.0,278.4574584960937,282.98358154296875,298.552978515625,303.0820007324219,293.1499938964844,293.1499938964844,278.75,39237.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871884942054749,1.0,0.0,0.0,3.568882942199707,3.568906784057617,8.498806209900067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.666015625,0.0,1468.4638671875,1895.4371337890625,0.0,3283.905029296875,0.8900367617607117,1.0,0.0,3.0,1.0,0.0
17773680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.71894770860672,0.3165837824344635,0.2913138568401336,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8460342884063721,0.5296085476875305,0.5069875121116638,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9717851281166076,0.7923188805580139,0.5551924705505371,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7969272136688232,0.438050776720047,0.4209227263927459,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6411526203155518,0.2246383130550384,1.0435724258422852,284.8961486816406,284.95001220703125,300.0657958984375,295.5372314453125,298.05126953125,297.19805908203125,284.897216796875,1.0,0.6772374510765076,0.3946224153041839,0.3946224153041839,1.0,1.0,-3.38408637046814,1.0027422904968262,2.381344079971313,0.2362825870513916,0.8517435789108276,0.8517435789108276,0.0,260.41119384765625,250.0,67605.671875,0.0,3713.077880859375,1.0,278.4574584960937,282.98358154296875,298.552978515625,303.0820007324219,293.1499938964844,293.1499938964844,278.75,39237.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871884942054749,1.0,0.0,0.0,3.568882942199707,3.568906784057617,8.498806209900067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.666015625,0.0,1468.4638671875,1895.4371337890625,0.0,3283.905029296875,0.8900367617607117,1.0,0.0,3.0,1.0,0.0
17773740,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7201929092407227,0.3155770599842071,0.2901030778884887,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8476516604423523,0.5279972553253174,0.5051344037055969,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9754608869552612,0.7946510910987854,0.5564874410629272,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7987704873085022,0.4370945692062378,0.4197032749652862,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6422335505485535,0.223875492811203,1.03899085521698,284.98394775390625,284.95001220703125,299.9930725097656,295.5089416503906,298.0264587402344,297.19635009765625,284.9830017089844,1.0,0.6737908720970154,0.3939262628555298,0.3939262628555298,1.0,1.0,-3.3749794960021973,0.9976165294647216,2.377362966537476,0.2331901639699936,0.9256759881973268,0.9256759881973268,0.0,256.45947265625,238.0,66675.3203125,0.0,3668.424072265625,1.0,278.7417297363281,283.0959167480469,298.4903869628906,302.8770446777344,293.1499938964844,293.1499938964844,278.45001220703125,34222.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800789713859558,1.0,0.0,0.0,3.660388708114624,3.660412311553955,8.940208999774768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.3583984375,0.0,1531.421875,1895.4371337890625,0.0,3217.32080078125,0.9063149094581604,1.0,0.0,3.0,1.0,0.0
17773800,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7201929092407227,0.3155770599842071,0.2901030778884887,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8476516604423523,0.5279972553253174,0.5051344037055969,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9754608869552612,0.7946510910987854,0.5564874410629272,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7987704873085022,0.4370945692062378,0.4197032749652862,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6422335505485535,0.223875492811203,1.03899085521698,284.98394775390625,284.95001220703125,299.9930725097656,295.5089416503906,298.0264587402344,297.19635009765625,284.9830017089844,1.0,0.6737908720970154,0.3939262628555298,0.3939262628555298,1.0,1.0,-3.3749794960021973,0.9976165294647216,2.377362966537476,0.2331901639699936,0.9256759881973268,0.9256759881973268,0.0,256.45947265625,238.0,66675.3203125,0.0,3668.424072265625,1.0,278.7417297363281,283.0959167480469,298.4903869628906,302.8770446777344,293.1499938964844,293.1499938964844,278.45001220703125,34222.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800789713859558,1.0,0.0,0.0,3.660388708114624,3.660412311553955,8.940208999774768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.3583984375,0.0,1531.421875,1895.4371337890625,0.0,3217.32080078125,0.9063149094581604,1.0,0.0,3.0,1.0,0.0
17773860,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7231822609901428,0.3138275742530823,0.2884460985660553,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8515521883964539,0.52555251121521,0.5027732849121094,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.981393039226532,0.7955415844917297,0.5571134686470032,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8029013872146606,0.4354567527770996,0.4180692136287689,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6450194120407104,0.222752034664154,1.0331954956054688,284.9023132324219,284.95001220703125,299.9198303222656,295.4800109863281,297.9945068359375,297.1844177246094,284.90240478515625,1.0,0.6683072447776794,0.3933759331703186,0.3933759331703186,1.0,1.0,-3.361973524093628,0.9915586709976196,2.370414972305298,0.2301778793334961,0.8405370116233826,0.8405370116233826,0.0,249.1108856201172,226.0,66761.0859375,0.0,3595.226806640625,1.0,278.4583740234375,283.0015563964844,298.4922790527344,302.9640808105469,293.1499938964844,293.1499938964844,278.75,39137.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860577344894409,1.0,0.0,0.0,3.512085199356079,3.512108564376831,8.230446155721438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.6083984375,0.0,1407.662109375,1895.4371337890625,0.0,3273.321044921875,0.8773320913314819,1.0,0.0,3.0,1.0,0.0
17773920,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7231822609901428,0.3138275742530823,0.2884460985660553,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8515521883964539,0.52555251121521,0.5027732849121094,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.981393039226532,0.7955415844917297,0.5571134686470032,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8029013872146606,0.4354567527770996,0.4180692136287689,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6450194120407104,0.222752034664154,1.0331954956054688,284.9023132324219,284.95001220703125,299.9198303222656,295.4800109863281,297.9945068359375,297.1844177246094,284.90240478515625,1.0,0.6683072447776794,0.3933759331703186,0.3933759331703186,1.0,1.0,-3.361973524093628,0.9915586709976196,2.370414972305298,0.2301778793334961,0.8405370116233826,0.8405370116233826,0.0,249.1108856201172,226.0,66761.0859375,0.0,3595.226806640625,1.0,278.4583740234375,283.0015563964844,298.4922790527344,302.9640808105469,293.1499938964844,293.1499938964844,278.75,39137.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860577344894409,1.0,0.0,0.0,3.512085199356079,3.512108564376831,8.230446155721438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.6083984375,0.0,1407.662109375,1895.4371337890625,0.0,3273.321044921875,0.8773320913314819,1.0,0.0,3.0,1.0,0.0
17773980,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7282512187957764,0.3128329515457153,0.2870500385761261,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8580208420753479,0.523900032043457,0.5006771683692932,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.989511013031006,0.7977556586265564,0.5581852793693542,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8094416260719299,0.4344934821128845,0.4166343808174133,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6496801376342773,0.2219841480255127,1.027534008026123,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.9706115722656,297.1838684082031,284.9819030761719,1.0,0.6617520451545715,0.3928256332874298,0.3928256332874298,1.0,1.0,-3.350522518157959,0.9860616326332092,2.3644609451293945,0.2271993905305862,0.9105044603347778,0.9105044603347778,0.0,239.2381286621093,214.0,65816.4140625,0.0,3511.76953125,1.0,278.74127197265625,283.1083984375,298.4302978515625,302.7593688964844,293.1499938964844,293.1499938964844,278.45001220703125,34255.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786669373512268,1.0,0.0,0.0,3.6024656295776367,3.6024887561798096,8.65950312345376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.0693359375,0.0,1468.04541015625,1895.4371337890625,0.0,3204.08642578125,0.8933352828025818,1.0,0.0,3.0,1.0,0.0
17774040,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7282512187957764,0.3128329515457153,0.2870500385761261,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8580208420753479,0.523900032043457,0.5006771683692932,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.989511013031006,0.7977556586265564,0.5581852793693542,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8094416260719299,0.4344934821128845,0.4166343808174133,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6496801376342773,0.2219841480255127,1.027534008026123,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.9706115722656,297.1838684082031,284.9819030761719,1.0,0.6617520451545715,0.3928256332874298,0.3928256332874298,1.0,1.0,-3.350522518157959,0.9860616326332092,2.3644609451293945,0.2271993905305862,0.9105044603347778,0.9105044603347778,0.0,239.2381286621093,214.0,65816.4140625,0.0,3511.76953125,1.0,278.74127197265625,283.1083984375,298.4302978515625,302.7593688964844,293.1499938964844,293.1499938964844,278.45001220703125,34255.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786669373512268,1.0,0.0,0.0,3.6024656295776367,3.6024887561798096,8.65950312345376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.0693359375,0.0,1468.04541015625,1895.4371337890625,0.0,3204.08642578125,0.8933352828025818,1.0,0.0,3.0,1.0,0.0
17774100,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7310755252838135,0.3119843602180481,0.2862982153892517,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8616946935653687,0.5226911306381226,0.4995718598365783,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9936345219612122,0.7981533408164978,0.5585907101631165,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8129857778549194,0.4337037801742553,0.4158846735954284,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.652371883392334,0.2214505523443222,1.024700164794922,284.8669128417969,284.95001220703125,299.80908203125,295.4354858398437,297.9551086425781,297.1786499023437,284.8676147460937,1.0,0.6582469344139099,0.3925504684448242,0.3925504684448242,1.0,1.0,-3.344473600387573,0.9831976890563964,2.3612759113311768,0.2257803082466125,0.8242956399917603,0.8242956399917603,0.0,234.007064819336,214.0,66289.0078125,0.0,3467.801025390625,1.0,278.49969482421875,282.9828186035156,298.4615478515625,302.948974609375,293.1499938964844,293.1499938964844,278.45001220703125,39388.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883853554725647,1.0,0.0,0.0,3.5333473682403564,3.5333707332611084,8.330401897183037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.416015625,0.0,1431.760498046875,1895.4371337890625,0.0,3252.68310546875,0.8792948722839355,1.0,0.0,3.0,1.0,0.0
17774160,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7336773872375488,0.3111034631729126,0.2852958440780639,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8651944994926453,0.5214307308197021,0.4981690347194671,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9973779916763306,0.7985596060752869,0.5586579442024231,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8162729144096375,0.4328566193580627,0.4148792624473572,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6549124121665955,0.2208585292100906,1.0211631059646606,284.9065856933594,284.95001220703125,299.77197265625,295.4203491210937,297.93951416015625,297.1731262207031,284.90692138671875,1.0,0.6545074582099915,0.3923470675945282,0.3923470675945282,1.0,1.0,-3.33620023727417,0.9797697067260742,2.356430530548096,0.2242330461740493,0.8306284546852112,0.8306284546852112,0.0,228.8726043701172,202.0,65834.0546875,0.0,3419.41796875,1.0,278.4586181640625,283.0201110839844,298.43212890625,302.84197998046875,293.1499938964844,293.1499938964844,278.75,39191.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845094442367554,1.0,0.0,0.0,3.449427366256714,3.4494500160217285,7.939393640299386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.173828125,0.0,1343.8253173828125,1895.4371337890625,0.0,3258.825439453125,0.8636617064476013,1.0,0.0,3.0,1.0,0.0
17774220,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7397599816322327,0.3100285232067108,0.2838442921638489,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8731546401977539,0.5196563005447388,0.495977371931076,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8015336394309998,0.5472317934036255,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8235064148902893,0.4318044781684875,0.413377970457077,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6607120633125305,0.2200216352939605,1.0152307748794556,284.9747314453125,284.95001220703125,299.69744873046875,295.38970947265625,297.9185485839844,297.1767883300781,284.9744873046875,1.0,0.6464300155639648,0.3919402360916137,0.3919402360916137,1.0,1.0,-3.3163816928863525,0.9718452095985411,2.344536304473877,0.2204134613275528,0.8908063769340515,0.8908063769340515,0.0,218.37057495117188,190.0,64795.52734375,0.0,3307.37744140625,1.0,278.7407531738281,283.1177673339844,298.3681030273437,302.6319580078125,293.1499938964844,293.1499938964844,279.04998779296875,34544.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768805265426636,1.0,0.0,0.0,3.537245750427246,3.5372684001922607,8.34879415378964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.8642578125,0.0,1400.751953125,1895.4371337890625,0.0,3187.33984375,0.8788528442382812,1.0,0.0,3.0,1.0,0.0
17774280,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7397599816322327,0.3100285232067108,0.2838442921638489,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8731546401977539,0.5196563005447388,0.495977371931076,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8015336394309998,0.5472317934036255,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8235064148902893,0.4318044781684875,0.413377970457077,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6607120633125305,0.2200216352939605,1.0152307748794556,284.9747314453125,284.95001220703125,299.69744873046875,295.38970947265625,297.9185485839844,297.1767883300781,284.9744873046875,1.0,0.6464300155639648,0.3919402360916137,0.3919402360916137,1.0,1.0,-3.3163816928863525,0.9718452095985411,2.344536304473877,0.2204134613275528,0.8908063769340515,0.8908063769340515,0.0,218.37057495117188,190.0,64795.52734375,0.0,3307.37744140625,1.0,278.7407531738281,283.1177673339844,298.3681030273437,302.6319580078125,293.1499938964844,293.1499938964844,279.04998779296875,34544.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768805265426636,1.0,0.0,0.0,3.537245750427246,3.5372684001922607,8.34879415378964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.8642578125,0.0,1400.751953125,1895.4371337890625,0.0,3187.33984375,0.8788528442382812,1.0,0.0,3.0,1.0,0.0
17774340,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7440245747566223,0.3091975748538971,0.2828400731086731,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8786945939064026,0.518258273601532,0.4943893849849701,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.8067086338996887,0.5353853106498718,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8284923434257507,0.4310140013694763,0.4123606383800506,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6648040413856506,0.2194073796272277,1.0111830234527588,285.0223999023437,284.95001220703125,299.6346130371094,295.3635559082031,297.9093017578125,297.1924133300781,285.0185852050781,1.0,0.6384203433990479,0.391598492860794,0.391598492860794,1.0,1.0,-3.2854199409484863,0.9602378606796264,2.3251819610595703,0.2163677364587783,0.9636184573173524,0.9636184573173524,0.0,210.779541015625,190.0,63854.01171875,0.0,3202.88330078125,1.0,279.0345458984375,283.1936340332031,298.3383483886719,302.51239013671875,293.1499938964844,293.1499938964844,279.04998779296875,32008.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710761666297913,1.0,0.0,0.0,3.673092842102051,3.673116445541382,9.002375236377702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.220703125,0.0,1528.9619140625,1895.4371337890625,0.0,3132.905517578125,0.9073523879051208,1.0,0.0,3.0,1.0,0.0
17774400,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.745150625705719,0.3089974522590637,0.2826407849788666,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8801506161689758,0.5179449915885925,0.4940787851810455,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.8077710270881653,0.5324501991271973,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8297826051712036,0.4308256208896637,0.4121595919132232,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6658951044082642,0.2192798405885696,1.0103988647460938,285.0068359375,284.95001220703125,299.62261962890625,295.3585510253906,297.9076843261719,297.195556640625,285.0034484863281,1.0,0.6368992924690247,0.3915334045886993,0.3915334045886993,1.0,1.0,-3.280764102935791,0.9584643244743348,2.3222997188568115,0.2155407071113586,0.9601494669914246,0.9601494669914246,0.0,209.0374298095703,178.0,63840.68359375,0.0,3182.193603515625,1.0,279.04132080078125,283.18133544921875,298.3420715332031,302.5301208496094,293.1499938964844,293.1499938964844,278.75,32429.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712792992591858,1.0,0.0,0.0,3.689359188079834,3.689382791519165,9.082285714612226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.3515625,0.0,1550.3944091796875,1895.4371337890625,0.0,3134.81103515625,0.9112765789031982,1.0,0.0,3.0,1.0,0.0
17774460,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7511125802993774,0.3069415688514709,0.2806898057460785,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8880856037139893,0.5150488615036011,0.4912903308868408,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.8137940764427185,0.5157135128974915,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8368207812309265,0.4288052916526794,0.4101684391498565,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.671823263168335,0.218001052737236,1.003750205039978,284.8822631835937,284.95001220703125,299.5475158691406,295.3269348144531,297.8914489746094,297.2059020996094,284.8833923339844,1.0,0.6267134547233582,0.3914604783058166,0.3914604783058166,1.0,1.0,-3.244170427322388,0.9456737637519836,2.298496723175049,0.2110829800367355,0.8427305221557617,0.8427305221557617,0.0,198.881576538086,166.0,63705.328125,0.0,3046.46630859375,1.0,278.7575378417969,283.0555725097656,298.3444519042969,302.61578369140625,293.1499938964844,293.1499938964844,279.04998779296875,39591.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787504434585571,1.0,0.0,0.0,3.5409984588623047,3.541022062301636,8.366519068658818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.3603515625,0.0,1441.314453125,1895.4371337890625,0.0,3204.869140625,0.8839781284332275,1.0,0.0,3.0,1.0,0.0
17774520,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7511125802993774,0.3069415688514709,0.2806898057460785,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8880856037139893,0.5150488615036011,0.4912903308868408,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.8137940764427185,0.5157135128974915,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8368207812309265,0.4288052916526794,0.4101684391498565,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.671823263168335,0.218001052737236,1.003750205039978,284.8822631835937,284.95001220703125,299.5475158691406,295.3269348144531,297.8914489746094,297.2059020996094,284.8833923339844,1.0,0.6267134547233582,0.3914604783058166,0.3914604783058166,1.0,1.0,-3.244170427322388,0.9456737637519836,2.298496723175049,0.2110829800367355,0.8427305221557617,0.8427305221557617,0.0,198.881576538086,166.0,63705.328125,0.0,3046.46630859375,1.0,278.7575378417969,283.0555725097656,298.3444519042969,302.61578369140625,293.1499938964844,293.1499938964844,279.04998779296875,39591.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787504434585571,1.0,0.0,0.0,3.5409984588623047,3.541022062301636,8.366519068658818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.3603515625,0.0,1441.314453125,1895.4371337890625,0.0,3204.869140625,0.8839781284332275,1.0,0.0,3.0,1.0,0.0
17774580,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7588281035423279,0.3057631254196167,0.2790885269641876,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8979570269584656,0.5130720138549805,0.4888416528701782,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.82233726978302,0.4968819320201874,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8455570936203003,0.4275263547897339,0.4084019362926483,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6792049407958984,0.2171159982681274,0.9974597692489624,284.96551513671875,284.95001220703125,299.4722595214844,295.2948913574219,297.8876647949219,297.2337646484375,284.96441650390625,1.0,0.6159577965736389,0.3913875818252563,0.3913875818252563,1.0,1.0,-3.2069666385650635,0.9326943159103394,2.2742722034454346,0.2063940465450287,0.9029531478881836,0.9029531478881836,0.0,187.96023559570312,169.0,62363.01953125,0.0,2907.687255859375,1.0,279.0414428710937,283.1689453125,298.2688903808594,302.3741149902344,293.1499938964844,293.1499938964844,278.75,34866.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699556589126587,1.0,0.0,0.0,3.611246347427368,3.61126971244812,8.701768479113525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.810546875,0.0,1482.0882568359375,1895.4371337890625,0.0,3122.39453125,0.8956258893013,1.0,0.0,3.0,1.0,0.0
17774640,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7588281035423279,0.3057631254196167,0.2790885269641876,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8979570269584656,0.5130720138549805,0.4888416528701782,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.82233726978302,0.4968819320201874,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8455570936203003,0.4275263547897339,0.4084019362926483,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6792049407958984,0.2171159982681274,0.9974597692489624,284.96551513671875,284.95001220703125,299.4722595214844,295.2948913574219,297.8876647949219,297.2337646484375,284.96441650390625,1.0,0.6159577965736389,0.3913875818252563,0.3913875818252563,1.0,1.0,-3.2069666385650635,0.9326943159103394,2.2742722034454346,0.2063940465450287,0.9029531478881836,0.9029531478881836,0.0,187.96023559570312,169.0,62363.01953125,0.0,2907.687255859375,1.0,279.0414428710937,283.1689453125,298.2688903808594,302.3741149902344,293.1499938964844,293.1499938964844,278.75,34866.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699556589126587,1.0,0.0,0.0,3.611246347427368,3.61126971244812,8.701768479113525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.810546875,0.0,1482.0882568359375,1895.4371337890625,0.0,3122.39453125,0.8956258893013,1.0,0.0,3.0,1.0,0.0
17774700,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7613106966018677,0.3048825860023498,0.2783604860305786,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9011126756668092,0.511771023273468,0.4877030253410339,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.8263200521469116,0.4906899631023407,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8484314680099487,0.4266336858272552,0.4076142609119415,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.681609034538269,0.2165768146514892,0.994874119758606,284.85260009765625,284.95001220703125,299.4345397949219,295.2787170410156,297.8832092285156,297.2438659667969,284.85369873046875,1.0,0.612505316734314,0.3913511335849762,0.3913511335849762,1.0,1.0,-3.1932082176208496,0.927870512008667,2.2653377056121826,0.2045073360204696,0.8133779764175415,0.8133779764175415,0.0,184.37844848632807,169.0,62642.88671875,0.0,2859.608642578125,1.0,278.7997131347656,283.0497741699219,298.2991638183594,302.54400634765625,293.1499938964844,293.1499938964844,278.75,40419.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745814561843872,1.0,0.0,0.0,3.5207552909851074,3.5207788944244385,8.27113240120525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.2802734375,0.0,1425.9737548828125,1895.4371337890625,0.0,3165.78173828125,0.877133846282959,1.0,0.0,3.0,1.0,0.0
