time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7624155879020691,0.3040079176425934,0.2774635255336761,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9026175141334534,0.5104661583900452,0.4863587617874145,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.8299182057380676,0.4869668185710907,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8498642444610596,0.4257190525531769,0.4066502451896667,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6827419400215149,0.2160065919160843,0.9919453859329224,284.8995666503906,284.95001220703125,299.3968200683594,295.262451171875,297.877197265625,297.251220703125,284.900634765625,1.0,0.6098091006278992,0.3914769887924194,0.3914769887924194,1.0,1.0,-3.181351661682129,0.9241123795509338,2.25723934173584,0.2033572793006897,0.8213905096054077,0.8213905096054077,0.0,182.0970458984375,172.0,62130.51171875,0.0,2822.84228515625,1.0,278.7592468261719,283.095703125,298.2679138183594,302.4288330078125,293.1499938964844,293.1499938964844,279.04998779296875,39919.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745265007019043,1.0,0.0,0.0,3.4234180450439453,3.42344069480896,7.820116252332809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.33984375,0.0,1322.89599609375,1895.4371337890625,0.0,3165.2666015625,0.858629047870636,1.0,0.0,3.0,1.0,0.0
17774820,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7636980414390564,0.3029148578643799,0.2762875854969024,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.904265522956848,0.5086180567741394,0.4843897819519043,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.8371462821960449,0.4824495315551758,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8515345454216003,0.4245620369911194,0.4053373038768768,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.683953583240509,0.2152195870876312,0.9876511096954346,284.9803161621094,284.95001220703125,299.32135009765625,295.2296447753906,297.86871337890625,297.2704772949219,284.9796447753906,1.0,0.6063388586044312,0.3917286694049835,0.3917286694049835,1.0,1.0,-3.16538667678833,0.9193120002746582,2.246074676513672,0.2020301222801208,0.8897783756256104,0.8897783756256104,0.0,179.2820281982422,175.0,61247.5859375,0.0,2775.11572265625,1.0,279.04058837890625,283.2003173828125,298.2030639648437,302.22418212890625,293.1499938964844,293.1499938964844,279.3500061035156,34334.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656666278839111,1.0,0.0,0.0,3.519030809402466,3.5190532207489014,8.263031645583396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.9736328125,0.0,1380.266845703125,1895.4371337890625,0.0,3082.1591796875,0.8746548295021057,1.0,0.0,3.0,1.0,0.0
17774880,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7636980414390564,0.3029148578643799,0.2762875854969024,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.904265522956848,0.5086180567741394,0.4843897819519043,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.8371462821960449,0.4824495315551758,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8515345454216003,0.4245620369911194,0.4053373038768768,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.683953583240509,0.2152195870876312,0.9876511096954346,284.9803161621094,284.95001220703125,299.32135009765625,295.2296447753906,297.86871337890625,297.2704772949219,284.9796447753906,1.0,0.6063388586044312,0.3917286694049835,0.3917286694049835,1.0,1.0,-3.16538667678833,0.9193120002746582,2.246074676513672,0.2020301222801208,0.8897783756256104,0.8897783756256104,0.0,179.2820281982422,175.0,61247.5859375,0.0,2775.11572265625,1.0,279.04058837890625,283.2003173828125,298.2030639648437,302.22418212890625,293.1499938964844,293.1499938964844,279.3500061035156,34334.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656666278839111,1.0,0.0,0.0,3.519030809402466,3.5190532207489014,8.263031645583396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.9736328125,0.0,1380.266845703125,1895.4371337890625,0.0,3082.1591796875,0.8746548295021057,1.0,0.0,3.0,1.0,0.0
17774940,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.763336718082428,0.3018423318862915,0.2753256559371948,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9038296937942504,0.506857693195343,0.4827258586883545,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.843429446220398,0.481456309556961,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8514300584793091,0.4235380291938782,0.4043492376804352,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6836408972740173,0.2145030200481414,0.9843529462814332,285.0296630859375,284.95001220703125,299.2458190917969,295.196533203125,297.85565185546875,297.28302001953125,285.0265197753906,1.0,0.6047331690788269,0.39198037981987,0.39198037981987,1.0,1.0,-3.155877113342285,0.9167247414588928,2.239152431488037,0.2015460431575775,0.9805211424827576,0.9805211424827576,0.0,178.41815185546875,178.0,60737.015625,0.0,2751.267333984375,1.0,279.3412170410156,283.27264404296875,298.1819763183594,302.15185546875,293.1499938964844,293.1499938964844,279.04998779296875,31668.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603283762931824,1.0,0.0,0.0,3.696483850479126,3.696507692337036,9.117398462876736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.14453125,0.0,1552.676513671875,1895.4371337890625,0.0,3032.0849609375,0.9125101566314696,1.0,0.0,3.0,1.0,0.0
17775000,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.763336718082428,0.3018423318862915,0.2753256559371948,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9038296937942504,0.506857693195343,0.4827258586883545,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.843429446220398,0.481456309556961,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8514300584793091,0.4235380291938782,0.4043492376804352,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6836408972740173,0.2145030200481414,0.9843529462814332,285.0296630859375,284.95001220703125,299.2458190917969,295.196533203125,297.85565185546875,297.28302001953125,285.0265197753906,1.0,0.6047331690788269,0.39198037981987,0.39198037981987,1.0,1.0,-3.155877113342285,0.9167247414588928,2.239152431488037,0.2015460431575775,0.9805211424827576,0.9805211424827576,0.0,178.41815185546875,178.0,60737.015625,0.0,2751.267333984375,1.0,279.3412170410156,283.27264404296875,298.1819763183594,302.15185546875,293.1499938964844,293.1499938964844,279.04998779296875,31668.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603283762931824,1.0,0.0,0.0,3.696483850479126,3.696507692337036,9.117398462876736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.14453125,0.0,1552.676513671875,1895.4371337890625,0.0,3032.0849609375,0.9125101566314696,1.0,0.0,3.0,1.0,0.0
17775060,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.761763870716095,0.3004653751850128,0.2744025290012359,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9020261764526368,0.5049710273742676,0.4813200533390045,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.8457498550415039,0.4828419387340545,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8500245213508606,0.4222301244735718,0.403441846370697,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6822504997253418,0.2136610597372055,0.9815547466278076,284.8642883300781,284.95001220703125,299.198486328125,295.1756286621094,297.8362731933594,297.2756042480469,284.8648376464844,1.0,0.6042881608009338,0.3919333219528198,0.3919333219528198,1.0,1.0,-3.1502914428710938,0.9146931171417236,2.23559832572937,0.2008322328329086,0.8646751642227173,0.8646751642227173,0.0,178.84625244140625,178.0,61489.55859375,0.0,2742.3447265625,1.0,279.0787048339844,283.0989685058594,298.2201538085937,302.3589172363281,293.1499938964844,293.1499938964844,279.04998779296875,37814.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690720796585083,1.0,0.0,0.0,3.6547679901123047,3.654792308807373,8.912774660529976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.38671875,0.0,1552.0733642578125,1895.4371337890625,0.0,3114.10595703125,0.9057849049568176,1.0,0.0,3.0,1.0,0.0
17775120,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7602009177207947,0.2995882928371429,0.2736229002475738,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9002570509910583,0.5037632584571838,0.4801999628543854,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.8468244075775146,0.4844783544540405,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8485618233680725,0.4213559329509735,0.4026469588279724,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6808282732963562,0.213062897324562,0.9791185259819032,284.88555908203125,284.95001220703125,299.1703491210937,295.16314697265625,297.8233337402344,297.2691650390625,284.88775634765625,1.0,0.6041057109832764,0.3919053077697754,0.3919053077697754,1.0,1.0,-3.146090269088745,0.91316556930542,2.232924699783325,0.2002627998590469,0.8601100444793701,0.8601100444793701,0.0,179.4500732421875,181.0,61188.32421875,0.0,2737.166015625,1.0,279.0571594238281,283.1222839355469,298.1929626464844,302.2848205566406,293.1499938964844,293.1499938964844,279.3500061035156,38781.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704190850257874,1.0,0.0,0.0,3.594899654388428,3.594923496246338,8.623167104815366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.2568359375,0.0,1493.2244873046875,1895.4371337890625,0.0,3126.74169921875,0.8951495289802551,1.0,0.0,3.0,1.0,0.0
17775180,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7567508220672607,0.2980956137180328,0.2721620798110962,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.896146297454834,0.5014907717704773,0.477905660867691,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.850566029548645,0.4886277914047241,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8452061414718628,0.4198508858680725,0.4010947644710541,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6773994565010071,0.211843803524971,0.9735565185546876,284.98565673828125,284.95001220703125,299.094970703125,295.1295166015625,297.7984619140625,297.2655334472656,284.98443603515625,1.0,0.6040535569190979,0.3918302357196808,0.3918302357196808,1.0,1.0,-3.138005256652832,0.9101714491844176,2.227833747863769,0.1990473568439483,0.9404126405715942,0.9404126405715942,0.0,181.09527587890625,184.0,60298.90234375,0.0,2729.821044921875,1.0,279.3419494628906,283.2426452636719,298.11285400390625,302.0697937011719,293.1499938964844,293.1499938964844,279.04998779296875,33861.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633555173873901,1.0,0.0,0.0,3.695565938949585,3.695590019226074,9.112870316130284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.3349609375,0.0,1568.257568359375,1895.4371337890625,0.0,3060.47900390625,0.91392719745636,1.0,0.0,3.0,1.0,0.0
17775240,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7567508220672607,0.2980956137180328,0.2721620798110962,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.896146297454834,0.5014907717704773,0.477905660867691,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.850566029548645,0.4886277914047241,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8452061414718628,0.4198508858680725,0.4010947644710541,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6773994565010071,0.211843803524971,0.9735565185546876,284.98565673828125,284.95001220703125,299.094970703125,295.1295166015625,297.7984619140625,297.2655334472656,284.98443603515625,1.0,0.6040535569190979,0.3918302357196808,0.3918302357196808,1.0,1.0,-3.138005256652832,0.9101714491844176,2.227833747863769,0.1990473568439483,0.9404126405715942,0.9404126405715942,0.0,181.09527587890625,184.0,60298.90234375,0.0,2729.821044921875,1.0,279.3419494628906,283.2426452636719,298.11285400390625,302.0697937011719,293.1499938964844,293.1499938964844,279.04998779296875,33861.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633555173873901,1.0,0.0,0.0,3.695565938949585,3.695590019226074,9.112870316130284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.3349609375,0.0,1568.257568359375,1895.4371337890625,0.0,3060.47900390625,0.91392719745636,1.0,0.0,3.0,1.0,0.0
17775300,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7548722624778748,0.2970147132873535,0.2714349031448364,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.893896758556366,0.5000020265579224,0.4767816960811615,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9990000128746032,0.8517140746116638,0.4910583198070526,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.843384325504303,0.4188206493854522,0.4003631770610809,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.6755477786064148,0.2110790461301803,0.9708627462387084,284.8563232421875,284.95001220703125,299.05731201171875,295.11260986328125,297.781494140625,297.2574157714844,284.854248046875,1.0,0.6042094826698303,0.3917926847934723,0.3917926847934723,1.0,1.0,-3.134586334228516,0.908885657787323,2.225700616836548,0.1985770463943481,0.845024049282074,0.845024049282074,0.0,182.1248474121093,184.0,60949.96875,0.0,2728.504150390625,1.0,279.09686279296875,283.1007995605469,298.1458740234375,302.2636108398437,293.1499938964844,293.1499938964844,279.04998779296875,38683.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694167137145996,1.0,0.0,0.0,3.641372203826904,3.6413965225219727,8.847557637636783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.205078125,0.0,1543.6187744140625,1895.4371337890625,0.0,3117.339111328125,0.9027863144874572,1.0,0.0,3.0,1.0,0.0
17775360,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7524336576461792,0.2958540022373199,0.2704348266124725,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8910312652587891,0.4984077513217926,0.4753327667713165,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8525741696357727,0.4941665232181549,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8410279154777527,0.4176831543445587,0.3993509113788605,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6731876134872437,0.2102169394493103,0.9673707485198976,284.8930358886719,284.95001220703125,299.0197448730469,295.0956726074219,297.76318359375,297.2472839355469,284.8946838378906,1.0,0.604371190071106,0.391739159822464,0.391739159822464,1.0,1.0,-3.1299643516540527,0.9071447849273682,2.222819566726685,0.1979020237922668,0.8436140418052673,0.8436140418052673,0.0,183.43814086914065,187.0,60468.62890625,0.0,2726.307373046875,1.0,279.0578308105469,283.1406555175781,298.1134948730469,302.1568908691406,293.1499938964844,293.1499938964844,279.3500061035156,39633.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706856966018677,1.0,0.0,0.0,3.5381839275360107,3.538207530975342,8.353223392987275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.4599609375,0.0,1438.641845703125,1895.4371337890625,0.0,3129.242919921875,0.8835832476615906,1.0,0.0,3.0,1.0,0.0
17775420,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7485109567642212,0.2943368256092071,0.2690179049968719,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8862361311912537,0.496126264333725,0.47310271859169,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8552852272987366,0.4996549785137176,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371469378471375,0.4162103533744812,0.3978910148143768,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.669144332408905,0.2088919430971145,0.9614853262901306,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.7365417480469,297.240966796875,284.98736572265625,1.0,0.6049210429191589,0.3916321098804474,0.3916321098804474,1.0,1.0,-3.123342990875244,0.9045675992965698,2.2187752723693848,0.1967936307191848,0.9236335754394532,0.9236335754394532,0.0,185.84019470214844,190.0,59607.54296875,0.0,2725.94384765625,1.0,279.3415222167969,283.2567138671875,298.0394287109375,301.9485168457031,293.1499938964844,293.1499938964844,279.04998779296875,33982.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625181913375854,1.0,0.0,0.0,3.639423131942749,3.63944673538208,8.838089797791326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.2021484375,0.0,1506.3804931640625,1895.4371337890625,0.0,3052.624267578125,0.9014233350753784,1.0,0.0,3.0,1.0,0.0
17775480,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7485109567642212,0.2943368256092071,0.2690179049968719,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8862361311912537,0.496126264333725,0.47310271859169,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8552852272987366,0.4996549785137176,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371469378471375,0.4162103533744812,0.3978910148143768,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.669144332408905,0.2088919430971145,0.9614853262901306,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.7365417480469,297.240966796875,284.98736572265625,1.0,0.6049210429191589,0.3916321098804474,0.3916321098804474,1.0,1.0,-3.123342990875244,0.9045675992965698,2.2187752723693848,0.1967936307191848,0.9236335754394532,0.9236335754394532,0.0,185.84019470214844,190.0,59607.54296875,0.0,2725.94384765625,1.0,279.3415222167969,283.2567138671875,298.0394287109375,301.9485168457031,293.1499938964844,293.1499938964844,279.04998779296875,33982.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625181913375854,1.0,0.0,0.0,3.639423131942749,3.63944673538208,8.838089797791326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.2021484375,0.0,1506.3804931640625,1895.4371337890625,0.0,3052.624267578125,0.9014233350753784,1.0,0.0,3.0,1.0,0.0
17775540,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7443320155143738,0.2922114431858063,0.2674122452735901,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8811934590339661,0.4932259917259216,0.4707225859165191,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.8562390208244324,0.5055190324783325,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.833064079284668,0.4141930341720581,0.3963094353675842,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6649802327156067,0.2073034346103668,0.9555040001869202,284.89849853515625,284.95001220703125,298.8759460449219,295.0302734375,297.7027282714844,297.2220458984375,284.9001159667969,1.0,0.6055392622947693,0.391533613204956,0.391533613204956,1.0,1.0,-3.1165127754211426,0.9019357562065125,2.2145769596099854,0.1957787126302719,0.8357729315757751,0.8357729315757751,0.0,188.4552764892578,190.0,59801.42578125,0.0,2726.283447265625,1.0,279.06121826171875,283.15704345703125,298.0495910644531,302.05194091796875,293.1499938964844,293.1499938964844,279.04998779296875,39676.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869612991809845,1.0,0.0,0.0,3.488790273666382,3.4888134002685547,8.121626251522684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.357421875,0.0,1387.39501953125,1895.4371337890625,0.0,3119.18017578125,0.8728842735290527,1.0,0.0,3.0,1.0,0.0
17775600,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7439361810684204,0.2920397520065307,0.2672532200813293,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8807176947593689,0.4929855465888977,0.47049081325531,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.856321394443512,0.5060718655586243,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8326754570007324,0.4140253067016601,0.3961489200592041,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6645843982696533,0.2071643620729446,0.9549084901809692,284.9015808105469,284.95001220703125,298.8699645996094,295.0275573730469,297.699951171875,297.2206115722656,284.9021911621094,1.0,0.6055888533592224,0.3915250599384308,0.3915250599384308,1.0,1.0,-3.1157984733581543,0.90166574716568,2.214132785797119,0.1956691443920135,0.8351591229438782,0.8351591229438782,0.0,188.7003173828125,193.0,59772.51953125,0.0,2726.167724609375,1.0,279.0585327148437,283.1590270996094,298.04327392578125,302.0383605957031,293.1499938964844,293.1499938964844,279.3500061035156,39363.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869534969329834,1.0,0.0,0.0,3.483685255050659,3.483708143234253,8.097875365820073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.9873046875,0.0,1379.90625,1895.4371337890625,0.0,3118.448486328125,0.8713722825050354,1.0,0.0,3.0,1.0,0.0
17775660,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7398707866668701,0.2904106378555298,0.2657680213451385,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8756946325302124,0.490572065114975,0.4681757688522339,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.858065664768219,0.5121361017227173,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8286157846450806,0.4124627113342285,0.3946430683135986,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6603438258171082,0.2057134062051773,0.9485781788825988,284.9881591796875,284.95001220703125,298.7955322265625,294.99334716796875,297.6717529296875,297.21173095703125,284.9870910644531,1.0,0.6063234210014343,0.3914451897144317,0.3914451897144317,1.0,1.0,-3.109095811843872,0.8991315960884094,2.2099642753601074,0.1946316510438919,0.9112183451652528,0.9112183451652528,0.0,191.4537506103516,196.0,58934.44140625,0.0,2727.48828125,1.0,279.3410949707031,283.267578125,297.9707336425781,301.83477783203125,293.1499938964844,293.1499938964844,279.04998779296875,33912.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613526821136475,1.0,0.0,0.0,3.587940216064453,3.587963104248047,8.589811955062032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.4130859375,0.0,1449.86181640625,1895.4371337890625,0.0,3041.692138671875,0.8897935748100281,1.0,0.0,3.0,1.0,0.0
17775720,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7398707866668701,0.2904106378555298,0.2657680213451385,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8756946325302124,0.490572065114975,0.4681757688522339,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.858065664768219,0.5121361017227173,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8286157846450806,0.4124627113342285,0.3946430683135986,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6603438258171082,0.2057134062051773,0.9485781788825988,284.9881591796875,284.95001220703125,298.7955322265625,294.99334716796875,297.6717529296875,297.21173095703125,284.9870910644531,1.0,0.6063234210014343,0.3914451897144317,0.3914451897144317,1.0,1.0,-3.109095811843872,0.8991315960884094,2.2099642753601074,0.1946316510438919,0.9112183451652528,0.9112183451652528,0.0,191.4537506103516,196.0,58934.44140625,0.0,2727.48828125,1.0,279.3410949707031,283.267578125,297.9707336425781,301.83477783203125,293.1499938964844,293.1499938964844,279.04998779296875,33912.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613526821136475,1.0,0.0,0.0,3.587940216064453,3.587963104248047,8.589811955062032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.4130859375,0.0,1449.86181640625,1895.4371337890625,0.0,3041.692138671875,0.8897935748100281,1.0,0.0,3.0,1.0,0.0
17775780,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7352778911590576,0.2880302369594574,0.263927161693573,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8701241612434387,0.4873223602771759,0.4654592275619507,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.8581551313400269,0.5188925266265869,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8240650296211243,0.410196304321289,0.3928253054618835,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6557280421257019,0.2038711011409759,0.9415010809898376,284.9049072265625,284.95001220703125,298.72149658203125,294.9590759277344,297.6343994140625,297.1899108886719,284.9051513671875,1.0,0.6070607304573059,0.3913653194904327,0.3913653194904327,1.0,1.0,-3.101049900054932,0.8961302042007446,2.204919815063477,0.1935200989246368,0.826770544052124,0.826770544052124,0.0,194.5460357666016,199.0,59070.4140625,0.0,2727.919677734375,1.0,279.0589904785156,283.17333984375,297.9747009277344,301.9230041503906,293.1499938964844,293.1499938964844,279.3500061035156,39255.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683611750602722,1.0,0.0,0.0,3.431670665740967,3.4316930770874023,7.857863693061518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.5859375,0.0,1326.462158203125,1895.4371337890625,0.0,3107.43701171875,0.8598257303237915,1.0,0.0,3.0,1.0,0.0
17775840,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7352778911590576,0.2880302369594574,0.263927161693573,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8701241612434387,0.4873223602771759,0.4654592275619507,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.8581551313400269,0.5188925266265869,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8240650296211243,0.410196304321289,0.3928253054618835,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6557280421257019,0.2038711011409759,0.9415010809898376,284.9049072265625,284.95001220703125,298.72149658203125,294.9590759277344,297.6343994140625,297.1899108886719,284.9051513671875,1.0,0.6070607304573059,0.3913653194904327,0.3913653194904327,1.0,1.0,-3.101049900054932,0.8961302042007446,2.204919815063477,0.1935200989246368,0.826770544052124,0.826770544052124,0.0,194.5460357666016,199.0,59070.4140625,0.0,2727.919677734375,1.0,279.0589904785156,283.17333984375,297.9747009277344,301.9230041503906,293.1499938964844,293.1499938964844,279.3500061035156,39255.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683611750602722,1.0,0.0,0.0,3.431670665740967,3.4316930770874023,7.857863693061518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.5859375,0.0,1326.462158203125,1895.4371337890625,0.0,3107.43701171875,0.8598257303237915,1.0,0.0,3.0,1.0,0.0
17775900,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7330683469772339,0.287138819694519,0.2630390226840973,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8674306273460388,0.4860145151615143,0.4641207754611969,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.8585542440414429,0.5222108960151672,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8218374848365784,0.4093241989612579,0.3919188678264618,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.653456449508667,0.2030577063560485,0.9378130435943604,285.00750732421875,284.95001220703125,298.68463134765625,294.94195556640625,297.61944580078125,297.1840209960937,285.0083923339844,1.0,0.6074032783508301,0.3913253843784332,0.3913253843784332,1.0,1.0,-3.096836566925049,0.8945668339729309,2.2022697925567627,0.1928892284631729,0.8971940875053406,0.8971940875053406,0.0,196.06797790527344,199.0,58245.7109375,0.0,2727.628173828125,1.0,279.2958068847656,283.292724609375,297.9074401855469,301.6871337890625,293.1499938964844,293.1499938964844,279.3500061035156,34360.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621454238891602,1.0,0.0,0.0,3.478566169738769,3.478588342666626,8.074094921539654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.822265625,0.0,1338.9791259765625,1895.4371337890625,0.0,3049.127685546875,0.8676425814628601,1.0,0.0,3.0,1.0,0.0
17775960,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.73121178150177,0.2862959504127502,0.2623574435710907,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8651222586631775,0.4847719073295593,0.4630279541015625,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.8589674234390259,0.5251601338386536,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8199399709701538,0.4085251986980438,0.3912310302257538,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6514931917190552,0.2022965103387832,0.9346649050712584,284.98590087890625,284.95001220703125,298.6479187011719,294.9248352050781,297.6052551269531,297.1792907714844,284.984130859375,1.0,0.6077950596809387,0.3913051784038543,0.3913051784038543,1.0,1.0,-3.093636512756348,0.8934023380279541,2.2002341747283936,0.192450076341629,0.8987848162651062,0.8987848162651062,0.0,197.45291137695312,202.0,58254.03515625,0.0,2728.61279296875,1.0,279.3412475585937,283.2762451171875,297.9010925292969,301.7200012207031,293.1499938964844,293.1499938964844,279.04998779296875,33807.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600793480873108,1.0,0.0,0.0,3.53952431678772,3.539546728134156,8.359553476111614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.9140625,0.0,1397.7908935546875,1895.4371337890625,0.0,3029.749267578125,0.8786455988883972,1.0,0.0,3.0,1.0,0.0
17776020,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7266800403594971,0.2838481366634369,0.2604545652866363,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8597041964530945,0.4814239740371704,0.460216075181961,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.8580796122550964,0.5319706797599792,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8153529763221741,0.4061672389507293,0.3893300592899322,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6469876766204834,0.2003532201051712,0.927126407623291,284.906982421875,284.95001220703125,298.5747985839844,294.890625,297.5675964355469,297.1565246582031,284.90704345703125,1.0,0.6084885597229004,0.391264796257019,0.391264796257019,1.0,1.0,-3.084811925888061,0.8902376294136047,2.1945743560791016,0.1913475692272186,0.8178460597991943,0.8178460597991943,0.0,200.629638671875,205.0,58340.27734375,0.0,2727.91845703125,1.0,279.0594482421875,283.1872253417969,297.9057922363281,301.8057556152344,293.1499938964844,293.1499938964844,279.3500061035156,39204.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670240044593811,1.0,0.0,0.0,3.3783984184265137,3.37842059135437,7.615792014803446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.7607421875,0.0,1273.66552734375,1895.4371337890625,0.0,3094.89306640625,0.84807950258255,1.0,0.0,3.0,1.0,0.0
17776080,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7266800403594971,0.2838481366634369,0.2604545652866363,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8597041964530945,0.4814239740371704,0.460216075181961,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.8580796122550964,0.5319706797599792,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8153529763221741,0.4061672389507293,0.3893300592899322,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6469876766204834,0.2003532201051712,0.927126407623291,284.906982421875,284.95001220703125,298.5747985839844,294.890625,297.5675964355469,297.1565246582031,284.90704345703125,1.0,0.6084885597229004,0.391264796257019,0.391264796257019,1.0,1.0,-3.084811925888061,0.8902376294136047,2.1945743560791016,0.1913475692272186,0.8178460597991943,0.8178460597991943,0.0,200.629638671875,205.0,58340.27734375,0.0,2727.91845703125,1.0,279.0594482421875,283.1872253417969,297.9057922363281,301.8057556152344,293.1499938964844,293.1499938964844,279.3500061035156,39204.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670240044593811,1.0,0.0,0.0,3.3783984184265137,3.37842059135437,7.615792014803446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.7607421875,0.0,1273.66552734375,1895.4371337890625,0.0,3094.89306640625,0.84807950258255,1.0,0.0,3.0,1.0,0.0
17776140,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226223349571228,0.2820182144641876,0.2588170170783996,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8548583984375,0.4787424802780151,0.4576834738254547,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8577935099601746,0.5382534265518188,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8111229538917542,0.4043507575988769,0.3876244723796844,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6428684592247009,0.198668360710144,0.9198517203330994,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.53729248046875,297.1437683105469,284.9817810058594,1.0,0.6091544032096863,0.3912243843078613,0.3912243843078613,1.0,1.0,-3.076552629470825,0.8872727751731873,2.189279794692993,0.1902329623699188,0.8855892419815063,0.8855892419815063,0.0,203.5924835205078,208.0,57522.546875,0.0,2727.2080078125,1.0,279.3401794433594,283.2863464355469,297.8328552246094,301.60400390625,293.1499938964844,293.1499938964844,279.6499938964844,33987.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586650490760803,1.0,0.0,0.0,3.4841790199279785,3.484200954437256,8.100171271507861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.876953125,0.0,1342.013916015625,1895.4371337890625,0.0,3016.4853515625,0.8665679097175598,1.0,0.0,3.0,1.0,0.0
17776200,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226223349571228,0.2820182144641876,0.2588170170783996,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8548583984375,0.4787424802780151,0.4576834738254547,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8577935099601746,0.5382534265518188,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8111229538917542,0.4043507575988769,0.3876244723796844,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6428684592247009,0.198668360710144,0.9198517203330994,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.53729248046875,297.1437683105469,284.9817810058594,1.0,0.6091544032096863,0.3912243843078613,0.3912243843078613,1.0,1.0,-3.076552629470825,0.8872727751731873,2.189279794692993,0.1902329623699188,0.8855892419815063,0.8855892419815063,0.0,203.5924835205078,208.0,57522.546875,0.0,2727.2080078125,1.0,279.3401794433594,283.2863464355469,297.8328552246094,301.60400390625,293.1499938964844,293.1499938964844,279.6499938964844,33987.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586650490760803,1.0,0.0,0.0,3.4841790199279785,3.484200954437256,8.100171271507861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.876953125,0.0,1342.013916015625,1895.4371337890625,0.0,3016.4853515625,0.8665679097175598,1.0,0.0,3.0,1.0,0.0
17776260,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7188947796821594,0.280289351940155,0.2573827803134918,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8504736423492432,0.4761962294578552,0.4554087519645691,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.8574232459068298,0.5441437363624573,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8071895837783813,0.4026738703250885,0.3861597180366516,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6391626596450806,0.1970946341753006,0.9133225679397584,285.0302734375,284.95001220703125,298.43035888671875,294.82244873046875,297.5085144042969,297.1328125,285.02691650390625,1.0,0.6099104881286621,0.3912293314933777,0.3912293314933777,1.0,1.0,-3.06956434249878,0.8848629593849182,2.184701442718506,0.1894184798002243,0.9758378863334656,0.9758378863334656,0.0,206.43804931640625,196.0,56986.640625,0.0,2728.368896484375,1.0,279.64093017578125,283.35650634765625,297.8073425292969,301.5271911621094,293.1499938964844,293.1499938964844,279.3500061035156,31427.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530722856521606,1.0,0.0,0.0,3.670083522796631,3.670106887817383,8.987630053525208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.6103515625,0.0,1521.2283935546875,1895.4371337890625,0.0,2964.054443359375,0.9063605666160583,1.0,0.0,3.0,1.0,0.0
17776320,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7188947796821594,0.280289351940155,0.2573827803134918,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8504736423492432,0.4761962294578552,0.4554087519645691,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.8574232459068298,0.5441437363624573,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8071895837783813,0.4026738703250885,0.3861597180366516,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6391626596450806,0.1970946341753006,0.9133225679397584,285.0302734375,284.95001220703125,298.43035888671875,294.82244873046875,297.5085144042969,297.1328125,285.02691650390625,1.0,0.6099104881286621,0.3912293314933777,0.3912293314933777,1.0,1.0,-3.06956434249878,0.8848629593849182,2.184701442718506,0.1894184798002243,0.9758378863334656,0.9758378863334656,0.0,206.43804931640625,196.0,56986.640625,0.0,2728.368896484375,1.0,279.64093017578125,283.35650634765625,297.8073425292969,301.5271911621094,293.1499938964844,293.1499938964844,279.3500061035156,31427.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530722856521606,1.0,0.0,0.0,3.670083522796631,3.670106887817383,8.987630053525208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.6103515625,0.0,1521.2283935546875,1895.4371337890625,0.0,2964.054443359375,0.9063605666160583,1.0,0.0,3.0,1.0,0.0
17776380,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7176169157028198,0.2774561643600464,0.2550596594810486,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8494311571121216,0.4723780155181885,0.4520989954471588,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.8555163741111755,0.5422501564025879,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8064496517181396,0.3998703360557556,0.3837725520133972,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6378087997436523,0.1948938816785812,0.9041019678115844,284.8770751953125,284.95001220703125,298.3591003417969,294.7886047363281,297.47021484375,297.10870361328125,284.8788452148437,1.0,0.6055748462677002,0.3912342488765716,0.3912342488765716,1.0,1.0,-3.0465874671936035,0.8769024610519409,2.169685125350952,0.1869309991598129,0.8466001152992249,0.8466001152992249,0.0,204.526611328125,184.0,57192.00390625,0.0,2673.48681640625,1.0,279.357421875,283.2020263671875,297.8192443847656,301.6483154296875,293.1499938964844,293.1499938964844,279.6499938964844,39284.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636345267295837,1.0,0.0,0.0,3.552922010421753,3.552945613861084,8.422958330811525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.08203125,0.0,1451.743896484375,1895.4371337890625,0.0,3063.09619140625,0.8861275911331177,1.0,0.0,3.0,1.0,0.0
17776440,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7176169157028198,0.2774561643600464,0.2550596594810486,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8494311571121216,0.4723780155181885,0.4520989954471588,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.8555163741111755,0.5422501564025879,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8064496517181396,0.3998703360557556,0.3837725520133972,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6378087997436523,0.1948938816785812,0.9041019678115844,284.8770751953125,284.95001220703125,298.3591003417969,294.7886047363281,297.47021484375,297.10870361328125,284.8788452148437,1.0,0.6055748462677002,0.3912342488765716,0.3912342488765716,1.0,1.0,-3.0465874671936035,0.8769024610519409,2.169685125350952,0.1869309991598129,0.8466001152992249,0.8466001152992249,0.0,204.526611328125,184.0,57192.00390625,0.0,2673.48681640625,1.0,279.357421875,283.2020263671875,297.8192443847656,301.6483154296875,293.1499938964844,293.1499938964844,279.6499938964844,39284.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636345267295837,1.0,0.0,0.0,3.552922010421753,3.552945613861084,8.422958330811525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.08203125,0.0,1451.743896484375,1895.4371337890625,0.0,3063.09619140625,0.8861275911331177,1.0,0.0,3.0,1.0,0.0
17776500,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7179653644561768,0.2763774394989013,0.253822386264801,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.850101888179779,0.4708091020584106,0.45032599568367,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.855841338634491,0.5388009548187256,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8072406649589539,0.3987331092357635,0.3824400305747986,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6379230618476868,0.1939019709825515,0.8988577723503113,284.9896240234375,284.95001220703125,298.3237609863281,294.771728515625,297.45770263671875,297.1058654785156,284.9908447265625,1.0,0.6021748781204224,0.3912367224693298,0.3912367224693298,1.0,1.0,-3.030916929244995,0.8714784383773804,2.159438371658325,0.1850316524505615,0.9161985516548156,0.9161985516548156,0.0,202.076171875,184.0,56129.46875,0.0,2630.54638671875,1.0,279.59912109375,283.3334655761719,297.74139404296875,301.3908996582031,293.1499938964844,293.1499938964844,279.6499938964844,34777.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572988510131836,1.0,0.0,0.0,3.586763858795166,3.586786985397339,8.584180477555492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.529296875,0.0,1454.9554443359375,1895.4371337890625,0.0,3003.674560546875,0.8919705152511597,1.0,0.0,3.0,1.0,0.0
17776560,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.719294548034668,0.2754384279251098,0.252859503030777,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8518535494804382,0.4693974554538727,0.4488693475723266,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.856873095035553,0.5336447954177856,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8090819120407104,0.39773890376091,0.3813733458518982,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6388304233551025,0.1930143237113952,0.8942407965660095,284.9693908691406,284.95001220703125,298.2886047363281,294.75494384765625,297.4488830566406,297.10809326171875,284.9672241210937,1.0,0.5982401967048645,0.3913602530956268,0.3913602530956268,1.0,1.0,-3.0149788856506348,0.8662570714950562,2.148721694946289,0.1834006309509277,0.9132260680198668,0.9132260680198668,0.0,198.73599243164065,187.0,55916.5390625,0.0,2582.908447265625,1.0,279.6422119140625,283.3201904296875,297.7289123535156,301.4035339355469,293.1499938964844,293.1499938964844,279.3500061035156,34380.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546507954597473,1.0,0.0,0.0,3.635075807571411,3.635099411010742,8.816988383841817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.4560546875,0.0,1504.5565185546875,1895.4371337890625,0.0,2978.848876953125,0.9004316329956055,1.0,0.0,3.0,1.0,0.0
