time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7187156081199646,0.2729131281375885,0.2506604790687561,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8515586853027344,0.465842992067337,0.4456187784671783,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.8578362464904785,0.5303477644920349,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8090489506721497,0.3951040208339691,0.3789705634117126,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6379795670509338,0.1909524053335189,0.8850023150444031,284.8909912109375,284.95001220703125,298.2188720703125,294.7215270996094,297.42510986328125,297.1033935546875,284.8917541503906,1.0,0.5939871072769165,0.3916073441505432,0.3916073441505432,1.0,1.0,-2.9904592037200928,0.8584020733833313,2.1320571899414062,0.1809136420488357,0.8191399574279785,0.8191399574279785,0.0,196.0464324951172,190.0,55701.1015625,0.0,2522.99462890625,1.0,279.3588256835937,283.2383117675781,297.72955322265625,301.45831298828125,293.1499938964844,293.1499938964844,279.6499938964844,40319.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602011799812317,1.0,0.0,0.0,3.4309568405151367,3.430979490280152,7.854595196477021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.2568359375,0.0,1333.2349853515625,1895.4371337890625,0.0,3030.891845703125,0.8606739044189453,1.0,0.0,3.0,1.0,0.0
17776680,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7187156081199646,0.2729131281375885,0.2506604790687561,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8515586853027344,0.465842992067337,0.4456187784671783,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.8578362464904785,0.5303477644920349,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8090489506721497,0.3951040208339691,0.3789705634117126,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6379795670509338,0.1909524053335189,0.8850023150444031,284.8909912109375,284.95001220703125,298.2188720703125,294.7215270996094,297.42510986328125,297.1033935546875,284.8917541503906,1.0,0.5939871072769165,0.3916073441505432,0.3916073441505432,1.0,1.0,-2.9904592037200928,0.8584020733833313,2.1320571899414062,0.1809136420488357,0.8191399574279785,0.8191399574279785,0.0,196.0464324951172,190.0,55701.1015625,0.0,2522.99462890625,1.0,279.3588256835937,283.2383117675781,297.72955322265625,301.45831298828125,293.1499938964844,293.1499938964844,279.6499938964844,40319.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602011799812317,1.0,0.0,0.0,3.4309568405151367,3.430979490280152,7.854595196477021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.2568359375,0.0,1333.2349853515625,1895.4371337890625,0.0,3030.891845703125,0.8606739044189453,1.0,0.0,3.0,1.0,0.0
17776740,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7171695828437805,0.2711114287376404,0.248899757862091,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8499389290809631,0.46309494972229,0.4428606927394867,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8592140078544617,0.5301844477653503,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8077093958854675,0.3931522667407989,0.3769750595092773,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6361916661262512,0.1892528533935547,0.8769323229789734,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.4067077636719,297.1056823730469,284.9792175292969,1.0,0.5914620757102966,0.3918544352054596,0.3918544352054596,1.0,1.0,-2.9727237224578857,0.8528868556022644,2.119837045669556,0.1792973130941391,0.8904333710670471,0.8904333710670471,0.0,195.26568603515625,193.0,54697.64453125,0.0,2486.08935546875,1.0,279.6405639648437,283.3509826660156,297.6546630859375,301.2411804199219,293.1499938964844,293.1499938964844,279.95001220703125,34327.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495765924453735,1.0,0.0,0.0,3.523294448852539,3.5233170986175537,8.283067245429265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.4423828125,0.0,1384.6375732421875,1895.4371337890625,0.0,2931.304931640625,0.8756405711174011,1.0,0.0,3.0,1.0,0.0
17776800,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7171695828437805,0.2711114287376404,0.248899757862091,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8499389290809631,0.46309494972229,0.4428606927394867,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8592140078544617,0.5301844477653503,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8077093958854675,0.3931522667407989,0.3769750595092773,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6361916661262512,0.1892528533935547,0.8769323229789734,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.4067077636719,297.1056823730469,284.9792175292969,1.0,0.5914620757102966,0.3918544352054596,0.3918544352054596,1.0,1.0,-2.9727237224578857,0.8528868556022644,2.119837045669556,0.1792973130941391,0.8904333710670471,0.8904333710670471,0.0,195.26568603515625,193.0,54697.64453125,0.0,2486.08935546875,1.0,279.6405639648437,283.3509826660156,297.6546630859375,301.2411804199219,293.1499938964844,293.1499938964844,279.95001220703125,34327.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495765924453735,1.0,0.0,0.0,3.523294448852539,3.5233170986175537,8.283067245429265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.4423828125,0.0,1384.6375732421875,1895.4371337890625,0.0,2931.304931640625,0.8756405711174011,1.0,0.0,3.0,1.0,0.0
17776860,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7150303721427917,0.2694278359413147,0.2474219799041748,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8475669622421265,0.4605174362659454,0.4404643177986145,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.8600454330444336,0.5319238305091858,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8056212067604065,0.3913816809654236,0.3753285706043243,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.633955717086792,0.1876955330371856,0.870040237903595,285.03814697265625,284.95001220703125,298.0812683105469,294.6547546386719,297.3871765136719,297.1058959960937,285.03472900390625,1.0,0.5901957750320435,0.3923019766807556,0.3923019766807556,1.0,1.0,-2.959890604019165,0.8495697975158691,2.110320806503296,0.1788341253995895,0.9895814061164856,0.9895814061164856,0.0,195.6720123291016,196.0,54044.671875,0.0,2464.512939453125,1.0,279.9412841796875,283.43096923828125,297.6320495605469,301.1592102050781,293.1499938964844,293.1499938964844,279.6499938964844,31452.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423165082931519,1.0,0.0,0.0,3.7060837745666495,3.706107616424561,9.164816674456232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.013671875,0.0,1561.919921875,1895.4371337890625,0.0,2863.3662109375,0.9145505428314208,1.0,0.0,3.0,1.0,0.0
17776920,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7150303721427917,0.2694278359413147,0.2474219799041748,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8475669622421265,0.4605174362659454,0.4404643177986145,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.8600454330444336,0.5319238305091858,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8056212067604065,0.3913816809654236,0.3753285706043243,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.633955717086792,0.1876955330371856,0.870040237903595,285.03814697265625,284.95001220703125,298.0812683105469,294.6547546386719,297.3871765136719,297.1058959960937,285.03472900390625,1.0,0.5901957750320435,0.3923019766807556,0.3923019766807556,1.0,1.0,-2.959890604019165,0.8495697975158691,2.110320806503296,0.1788341253995895,0.9895814061164856,0.9895814061164856,0.0,195.6720123291016,196.0,54044.671875,0.0,2464.512939453125,1.0,279.9412841796875,283.43096923828125,297.6320495605469,301.1592102050781,293.1499938964844,293.1499938964844,279.6499938964844,31452.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423165082931519,1.0,0.0,0.0,3.7060837745666495,3.706107616424561,9.164816674456232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.013671875,0.0,1561.919921875,1895.4371337890625,0.0,2863.3662109375,0.9145505428314208,1.0,0.0,3.0,1.0,0.0
17776980,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.710982084274292,0.2666200995445251,0.2452660202980041,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8433600664138794,0.4566569626331329,0.4372643828392029,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.8578052520751953,0.5363674163818359,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.801620602607727,0.3884845674037933,0.3729979693889618,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6303738355636597,0.1855217516422271,0.8615967035293579,284.8758850097656,284.95001220703125,298.01202392578125,294.619873046875,297.35186767578125,297.0842590332031,284.87823486328125,1.0,0.5895468592643738,0.3927494883537292,0.3927494883537292,1.0,1.0,-2.945847988128662,0.8458303213119507,2.100017547607422,0.1783083826303482,0.857441782951355,0.857441782951355,0.0,197.45947265625,199.0,54477.0390625,0.0,2447.816162109375,1.0,279.6568298339844,283.26617431640625,297.65283203125,301.2975769042969,293.1499938964844,293.1499938964844,279.95001220703125,39126.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534208536148071,1.0,0.0,0.0,3.604154348373413,3.6041784286499023,8.667623774272215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.6904296875,0.0,1505.8594970703125,1895.4371337890625,0.0,2967.321044921875,0.8971202969551086,1.0,0.0,3.0,1.0,0.0
17777040,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.710982084274292,0.2666200995445251,0.2452660202980041,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8433600664138794,0.4566569626331329,0.4372643828392029,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.8578052520751953,0.5363674163818359,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.801620602607727,0.3884845674037933,0.3729979693889618,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6303738355636597,0.1855217516422271,0.8615967035293579,284.8758850097656,284.95001220703125,298.01202392578125,294.619873046875,297.35186767578125,297.0842590332031,284.87823486328125,1.0,0.5895468592643738,0.3927494883537292,0.3927494883537292,1.0,1.0,-2.945847988128662,0.8458303213119507,2.100017547607422,0.1783083826303482,0.857441782951355,0.857441782951355,0.0,197.45947265625,199.0,54477.0390625,0.0,2447.816162109375,1.0,279.6568298339844,283.26617431640625,297.65283203125,301.2975769042969,293.1499938964844,293.1499938964844,279.95001220703125,39126.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534208536148071,1.0,0.0,0.0,3.604154348373413,3.6041784286499023,8.667623774272215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.6904296875,0.0,1505.8594970703125,1895.4371337890625,0.0,2967.321044921875,0.8971202969551086,1.0,0.0,3.0,1.0,0.0
17777100,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7086243033409119,0.2655074894428253,0.2441253513097763,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8409916758537292,0.4550248384475708,0.435562402009964,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.8569058179855347,0.5390490889549255,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7993115186691284,0.3872712254524231,0.3717215657234192,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.628314733505249,0.1845030337572097,0.8568918108940125,284.9991149902344,284.95001220703125,297.9772644042969,294.6019897460937,297.33673095703125,297.076904296875,285.0016784667969,1.0,0.589324414730072,0.3929732739925384,0.3929732739925384,1.0,1.0,-2.9384615421295166,0.843832790851593,2.0946288108825684,0.1779283434152603,0.9352942109107972,0.9352942109107972,0.0,198.58673095703125,199.0,53525.64453125,0.0,2440.02197265625,1.0,279.9003601074219,283.4065246582031,297.5730895996094,301.0478210449219,293.1499938964844,293.1499938964844,279.95001220703125,34539.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471890091896057,1.0,0.0,0.0,3.641210794448853,3.641234397888184,8.846773766890692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.22265625,0.0,1512.5074462890625,1895.4371337890625,0.0,2908.94970703125,0.9040249586105348,1.0,0.0,3.0,1.0,0.0
17777160,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.706681489944458,0.2645425498485565,0.2432833909988403,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8390102386474609,0.4535621106624603,0.4342069625854492,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8561171889305115,0.5414104461669922,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7973946332931519,0.3862167596817016,0.3707460463047027,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6265310645103455,0.1835741996765136,0.8528602719306946,284.9871520996094,284.95001220703125,297.9424133300781,294.5838623046875,297.3230285644531,297.0718078613281,284.98516845703125,1.0,0.5892345309257507,0.3931187689304352,0.3931187689304352,1.0,1.0,-2.932638168334961,0.84218829870224,2.090449810028076,0.177565723657608,0.942717432975769,0.942717432975769,0.0,199.61233520507807,187.0,53482.92578125,0.0,2434.580078125,1.0,279.94268798828125,283.3966979980469,297.56085205078125,301.0697021484375,293.1499938964844,293.1499938964844,279.6499938964844,33761.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449046611785889,1.0,0.0,0.0,3.702682018280029,3.702706098556519,9.147998980552074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.7421875,0.0,1575.581787109375,1895.4371337890625,0.0,2887.572021484375,0.9153021574020386,1.0,0.0,3.0,1.0,0.0
17777220,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7056909799575806,0.2617925405502319,0.2409478724002838,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8383951187133789,0.4497040808200836,0.4307505190372467,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.8534803986549377,0.5383557081222534,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.797014057636261,0.3832965791225433,0.3681416511535644,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.625325620174408,0.1812853217124939,0.8428534269332886,284.8788757324219,284.95001220703125,297.8725891113281,294.54693603515625,297.28912353515625,297.0527648925781,284.881103515625,1.0,0.5841737389564514,0.3934097588062286,0.3934097588062286,1.0,1.0,-2.9068679809570312,0.8339069485664368,2.07296109199524,0.1752999126911163,0.8303518891334534,0.8303518891334534,0.0,197.02281188964844,175.0,53383.21875,0.0,2375.307861328125,1.0,279.6575622558594,283.2882995605469,297.5643615722656,301.1439514160156,293.1499938964844,293.1499938964844,279.95001220703125,40721.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852590799331665,1.0,0.0,0.0,3.511220693588257,3.511244297027588,8.226395493693417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.2021484375,0.0,1418.165283203125,1895.4371337890625,0.0,2959.54248046875,0.8784916996955872,1.0,0.0,3.0,1.0,0.0
17777280,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7056909799575806,0.2617925405502319,0.2409478724002838,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8383951187133789,0.4497040808200836,0.4307505190372467,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.8534803986549377,0.5383557081222534,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.797014057636261,0.3832965791225433,0.3681416511535644,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.625325620174408,0.1812853217124939,0.8428534269332886,284.8788757324219,284.95001220703125,297.8725891113281,294.54693603515625,297.28912353515625,297.0527648925781,284.881103515625,1.0,0.5841737389564514,0.3934097588062286,0.3934097588062286,1.0,1.0,-2.9068679809570312,0.8339069485664368,2.07296109199524,0.1752999126911163,0.8303518891334534,0.8303518891334534,0.0,197.02281188964844,175.0,53383.21875,0.0,2375.307861328125,1.0,279.6575622558594,283.2882995605469,297.5643615722656,301.1439514160156,293.1499938964844,293.1499938964844,279.95001220703125,40721.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852590799331665,1.0,0.0,0.0,3.511220693588257,3.511244297027588,8.226395493693417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.2021484375,0.0,1418.165283203125,1895.4371337890625,0.0,2959.54248046875,0.8784916996955872,1.0,0.0,3.0,1.0,0.0
17777340,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.707874059677124,0.2598017752170563,0.2387931793928146,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8410794138908386,0.4466589689254761,0.4274803102016449,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.8540797233581543,0.5288718938827515,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.800023078918457,0.3810538649559021,0.3656510710716247,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.6264376044273376,0.1793473809957504,0.8327119946479797,284.9739074707031,284.95001220703125,297.8026733398437,294.5092468261719,297.27020263671875,297.05487060546875,284.9723205566406,1.0,0.5763326287269592,0.3937007784843445,0.3937007784843445,1.0,1.0,-2.873767852783203,0.8230499029159546,2.050718069076538,0.1718476563692093,0.9012929797172546,0.9012929797172546,0.0,190.8094787597656,178.0,52100.171875,0.0,2286.35986328125,1.0,279.94122314453125,283.40802001953125,297.473876953125,300.899658203125,293.1499938964844,293.1499938964844,279.6499938964844,34635.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414783477783203,1.0,0.0,0.0,3.592407464981079,3.592430591583252,8.611215775999881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.578125,0.0,1459.9879150390625,1895.4371337890625,0.0,2855.53076171875,0.8912340998649597,1.0,0.0,3.0,1.0,0.0
17777400,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.707874059677124,0.2598017752170563,0.2387931793928146,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8410794138908386,0.4466589689254761,0.4274803102016449,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.8540797233581543,0.5288718938827515,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.800023078918457,0.3810538649559021,0.3656510710716247,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.6264376044273376,0.1793473809957504,0.8327119946479797,284.9739074707031,284.95001220703125,297.8026733398437,294.5092468261719,297.27020263671875,297.05487060546875,284.9723205566406,1.0,0.5763326287269592,0.3937007784843445,0.3937007784843445,1.0,1.0,-2.873767852783203,0.8230499029159546,2.050718069076538,0.1718476563692093,0.9012929797172546,0.9012929797172546,0.0,190.8094787597656,178.0,52100.171875,0.0,2286.35986328125,1.0,279.94122314453125,283.40802001953125,297.473876953125,300.899658203125,293.1499938964844,293.1499938964844,279.6499938964844,34635.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414783477783203,1.0,0.0,0.0,3.592407464981079,3.592430591583252,8.611215775999881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.578125,0.0,1459.9879150390625,1895.4371337890625,0.0,2855.53076171875,0.8912340998649597,1.0,0.0,3.0,1.0,0.0
17777460,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7073574662208557,0.257240355014801,0.2365594804286956,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.84091717004776,0.4429744482040405,0.424104243516922,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.8541066646575928,0.5250158309936523,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8000940084457397,0.3782411217689514,0.3630789518356323,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.62558513879776,0.1772009432315826,0.8230563998222351,284.8951721191406,284.95001220703125,297.7328186035156,294.4709777832031,297.2479858398437,297.0519714355469,284.8959045410156,1.0,0.5716983675956726,0.3943294286727905,0.3943294286727905,1.0,1.0,-2.84768295288086,0.8154598474502563,2.0322232246398926,0.1699336320161819,0.8101518750190735,0.8101518750190735,0.0,187.8332061767578,181.0,51872.4296875,0.0,2226.853759765625,1.0,279.6592102050781,283.32720947265625,297.4771728515625,300.955322265625,293.1499938964844,293.1499938964844,279.95001220703125,40512.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468396067619324,1.0,0.0,0.0,3.379686117172241,3.3797085285186768,7.621598001605889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.587890625,0.0,1283.97412109375,1895.4371337890625,0.0,2905.67919921875,0.84971684217453,1.0,0.0,3.0,1.0,0.0
17777520,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7073574662208557,0.257240355014801,0.2365594804286956,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.84091717004776,0.4429744482040405,0.424104243516922,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.8541066646575928,0.5250158309936523,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8000940084457397,0.3782411217689514,0.3630789518356323,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.62558513879776,0.1772009432315826,0.8230563998222351,284.8951721191406,284.95001220703125,297.7328186035156,294.4709777832031,297.2479858398437,297.0519714355469,284.8959045410156,1.0,0.5716983675956726,0.3943294286727905,0.3943294286727905,1.0,1.0,-2.84768295288086,0.8154598474502563,2.0322232246398926,0.1699336320161819,0.8101518750190735,0.8101518750190735,0.0,187.8332061767578,181.0,51872.4296875,0.0,2226.853759765625,1.0,279.6592102050781,283.32720947265625,297.4771728515625,300.955322265625,293.1499938964844,293.1499938964844,279.95001220703125,40512.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468396067619324,1.0,0.0,0.0,3.379686117172241,3.3797085285186768,7.621598001605889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.587890625,0.0,1283.97412109375,1895.4371337890625,0.0,2905.67919921875,0.84971684217453,1.0,0.0,3.0,1.0,0.0
17777580,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7056047320365906,0.2553239464759826,0.2347009181976318,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8392865061759949,0.4400093257427215,0.4211497902870178,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.8543658256530762,0.5245800614356995,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7986324429512024,0.3760281503200531,0.3608486354351043,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6236689686775208,0.1753614544868469,0.8143868446350098,284.9817810058594,284.95001220703125,297.6631774902344,294.4322509765625,297.2294311523437,297.05389404296875,284.98065185546875,1.0,0.568877100944519,0.3949580788612366,0.3949580788612366,1.0,1.0,-2.8282670974731445,0.8102095723152161,2.018057346343994,0.1689095944166183,0.8814715147018433,0.8814715147018433,0.0,186.88221740722656,184.0,50885.02734375,0.0,2189.26220703125,1.0,279.9401550292969,283.4361877441406,297.3949279785156,300.7352905273437,293.1499938964844,293.1499938964844,280.25,34212.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835412859916687,1.0,0.0,0.0,3.4789159297943115,3.478938102722168,8.075718369582319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.5849609375,0.0,1338.2841796875,1895.4371337890625,0.0,2798.88916015625,0.8655502200126648,1.0,0.0,3.0,1.0,0.0
17777640,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7056047320365906,0.2553239464759826,0.2347009181976318,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8392865061759949,0.4400093257427215,0.4211497902870178,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.8543658256530762,0.5245800614356995,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7986324429512024,0.3760281503200531,0.3608486354351043,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6236689686775208,0.1753614544868469,0.8143868446350098,284.9817810058594,284.95001220703125,297.6631774902344,294.4322509765625,297.2294311523437,297.05389404296875,284.98065185546875,1.0,0.568877100944519,0.3949580788612366,0.3949580788612366,1.0,1.0,-2.8282670974731445,0.8102095723152161,2.018057346343994,0.1689095944166183,0.8814715147018433,0.8814715147018433,0.0,186.88221740722656,184.0,50885.02734375,0.0,2189.26220703125,1.0,279.9401550292969,283.4361877441406,297.3949279785156,300.7352905273437,293.1499938964844,293.1499938964844,280.25,34212.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835412859916687,1.0,0.0,0.0,3.4789159297943115,3.478938102722168,8.075718369582319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.5849609375,0.0,1338.2841796875,1895.4371337890625,0.0,2798.88916015625,0.8655502200126648,1.0,0.0,3.0,1.0,0.0
17777700,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7044112086296082,0.2544227242469787,0.2338591665029525,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.838110089302063,0.4386025369167328,0.419782817363739,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.8542431592941284,0.5252165794372559,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7975284457206726,0.3749856650829315,0.3598327338695526,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.6224713921546936,0.174494981765747,0.810429036617279,285.07147216796875,284.95001220703125,297.62847900390625,294.4127502441406,297.219482421875,297.0538330078125,285.07305908203125,1.0,0.5679841637611389,0.3952724039554596,0.3952724039554596,1.0,1.0,-2.82039761543274,0.8082224130630493,2.0121753215789795,0.1686437577009201,0.9656769633293152,0.9656769633293152,0.0,186.91700744628903,184.0,50106.91015625,0.0,2176.16845703125,1.0,280.19512939453125,283.5460510253906,297.35577392578125,300.5769958496094,293.1499938964844,293.1499938964844,280.25,31376.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286579847335815,1.0,0.0,0.0,3.567587375640869,3.5676097869873047,8.492636425216915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.75,0.0,1409.589111328125,1895.4371337890625,0.0,2735.95654296875,0.8847479224205017,1.0,0.0,3.0,1.0,0.0
17777760,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7031301856040955,0.253512442111969,0.2331025600433349,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8368160724639893,0.4371900260448456,0.4185210764408111,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.8538554906845093,0.5262249112129211,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7962990999221802,0.3739385306835174,0.3589065968990326,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.6211952567100525,0.1736402064561844,0.8067549467086792,285.04156494140625,284.95001220703125,297.5939025878906,294.39324951171875,297.20880126953125,297.0527648925781,285.037353515625,1.0,0.5673648118972778,0.3955886662006378,0.3955886662006378,1.0,1.0,-2.8136537075042725,0.8066316246986389,2.0070221424102783,0.1685294806957245,0.9825313091278076,0.9825313091278076,0.0,187.1864624023437,187.0,50216.1875,0.0,2166.14306640625,1.0,280.2416076660156,283.5160827636719,297.3661193847656,300.6463928222656,293.1499938964844,293.1499938964844,279.95001220703125,31139.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272889256477356,1.0,0.0,0.0,3.671106815338135,3.671130180358887,8.992642506200355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.0166015625,0.0,1520.2030029296875,1895.4371337890625,0.0,2723.222900390625,0.9063319563865662,1.0,0.0,3.0,1.0,0.0
17777820,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6987091898918152,0.2506228685379028,0.2308665066957473,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.832563042640686,0.4331310987472534,0.4151272475719452,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8500982522964478,0.530546247959137,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.792074978351593,0.3707437515258789,0.3562902510166168,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6173059344291687,0.1713449656963348,0.7976998090744019,284.87530517578125,284.95001220703125,297.5251159667969,294.3541259765625,297.17401123046875,297.0316467285156,284.8778381347656,1.0,0.5665236711502075,0.3962211906909942,0.3962211906909942,1.0,1.0,-2.798058271408081,0.80268794298172,1.9953702688217163,0.1680884510278701,0.8482460975646973,0.8482460975646973,0.0,188.85250854492188,190.0,50617.8359375,0.0,2148.075439453125,1.0,279.95733642578125,283.3503723144531,297.3891296386719,300.7829895019531,293.1499938964844,293.1499938964844,280.25,39273.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390779495239258,1.0,0.0,0.0,3.5618784427642822,3.5619022846221924,8.465478344987787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.2890625,0.0,1461.22509765625,1895.4371337890625,0.0,2833.1015625,0.8879951238632202,1.0,0.0,3.0,1.0,0.0
17777880,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6987091898918152,0.2506228685379028,0.2308665066957473,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.832563042640686,0.4331310987472534,0.4151272475719452,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8500982522964478,0.530546247959137,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.792074978351593,0.3707437515258789,0.3562902510166168,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6173059344291687,0.1713449656963348,0.7976998090744019,284.87530517578125,284.95001220703125,297.5251159667969,294.3541259765625,297.17401123046875,297.0316467285156,284.8778381347656,1.0,0.5665236711502075,0.3962211906909942,0.3962211906909942,1.0,1.0,-2.798058271408081,0.80268794298172,1.9953702688217163,0.1680884510278701,0.8482460975646973,0.8482460975646973,0.0,188.85250854492188,190.0,50617.8359375,0.0,2148.075439453125,1.0,279.95733642578125,283.3503723144531,297.3891296386719,300.7829895019531,293.1499938964844,293.1499938964844,280.25,39273.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390779495239258,1.0,0.0,0.0,3.5618784427642822,3.5619022846221924,8.465478344987787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.2890625,0.0,1461.22509765625,1895.4371337890625,0.0,2833.1015625,0.8879951238632202,1.0,0.0,3.0,1.0,0.0
17777940,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6941400170326233,0.2484230697154998,0.2287821024656295,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8280942440032959,0.4297926723957062,0.4118513166904449,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8467226624488831,0.5355522036552429,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.787581205368042,0.3681451082229614,0.3537361621856689,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6129521727561951,0.169263556599617,0.7883859276771545,284.9872741699219,284.95001220703125,297.4569702148437,294.3150634765625,297.1454772949219,297.0189514160156,284.9857177734375,1.0,0.5660598278045654,0.3968537151813507,0.3968537151813507,1.0,1.0,-2.783364534378052,0.7990524768829346,1.984311938285828,0.1676381230354309,0.9340213537216188,0.9340213537216188,0.0,190.9265289306641,178.0,49654.36328125,0.0,2133.585205078125,1.0,280.24169921875,283.4808044433594,297.2904052734375,300.5526428222656,293.1499938964844,293.1499938964844,279.95001220703125,33704.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300049901008606,1.0,0.0,0.0,3.665008068084717,3.665031909942627,8.962788911048847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.5263671875,0.0,1532.6866455078125,1895.4371337890625,0.0,2748.491943359375,0.90691739320755,1.0,0.0,3.0,1.0,0.0
17778000,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6941400170326233,0.2484230697154998,0.2287821024656295,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8280942440032959,0.4297926723957062,0.4118513166904449,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8467226624488831,0.5355522036552429,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.787581205368042,0.3681451082229614,0.3537361621856689,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6129521727561951,0.169263556599617,0.7883859276771545,284.9872741699219,284.95001220703125,297.4569702148437,294.3150634765625,297.1454772949219,297.0189514160156,284.9857177734375,1.0,0.5660598278045654,0.3968537151813507,0.3968537151813507,1.0,1.0,-2.783364534378052,0.7990524768829346,1.984311938285828,0.1676381230354309,0.9340213537216188,0.9340213537216188,0.0,190.9265289306641,178.0,49654.36328125,0.0,2133.585205078125,1.0,280.24169921875,283.4808044433594,297.2904052734375,300.5526428222656,293.1499938964844,293.1499938964844,279.95001220703125,33704.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300049901008606,1.0,0.0,0.0,3.665008068084717,3.665031909942627,8.962788911048847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.5263671875,0.0,1532.6866455078125,1895.4371337890625,0.0,2748.491943359375,0.90691739320755,1.0,0.0,3.0,1.0,0.0
17778060,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6929207444190979,0.2455937415361404,0.2263630926609039,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8272587656974792,0.42572683095932,0.4081851840019226,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.8422101140022278,0.5325130820274353,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7868947982788086,0.3649231195449829,0.3508349657058716,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6113074421882629,0.1668737232685089,0.7778701782226562,284.8776550292969,284.95001220703125,297.3896179199219,294.2762145996094,297.1147155761719,297.00311279296875,284.8797912597656,1.0,0.5608335137367249,0.3974070250988006,0.3974070250988006,1.0,1.0,-2.7562949657440186,0.7908008098602295,1.9654940366744995,0.1656253188848495,0.8208667635917664,0.8208667635917664,0.0,188.36294555664065,166.0,49585.62890625,0.0,2077.14208984375,1.0,279.95831298828125,283.3724670410156,297.294677734375,300.6273193359375,293.1499938964844,293.1499938964844,280.25,40878.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83806312084198,1.0,0.0,0.0,3.467895984649658,3.467919111251831,8.024637736525619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.697265625,0.0,1374.5286865234375,1895.4371337890625,0.0,2823.624267578125,0.8689878582954407,1.0,0.0,3.0,1.0,0.0
17778120,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6929207444190979,0.2455937415361404,0.2263630926609039,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8272587656974792,0.42572683095932,0.4081851840019226,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.8422101140022278,0.5325130820274353,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7868947982788086,0.3649231195449829,0.3508349657058716,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6113074421882629,0.1668737232685089,0.7778701782226562,284.8776550292969,284.95001220703125,297.3896179199219,294.2762145996094,297.1147155761719,297.00311279296875,284.8797912597656,1.0,0.5608335137367249,0.3974070250988006,0.3974070250988006,1.0,1.0,-2.7562949657440186,0.7908008098602295,1.9654940366744995,0.1656253188848495,0.8208667635917664,0.8208667635917664,0.0,188.36294555664065,166.0,49585.62890625,0.0,2077.14208984375,1.0,279.95831298828125,283.3724670410156,297.294677734375,300.6273193359375,293.1499938964844,293.1499938964844,280.25,40878.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83806312084198,1.0,0.0,0.0,3.467895984649658,3.467919111251831,8.024637736525619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.697265625,0.0,1374.5286865234375,1895.4371337890625,0.0,2823.624267578125,0.8689878582954407,1.0,0.0,3.0,1.0,0.0
17778180,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.6948700547218323,0.2434924691915512,0.2241115272045135,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8296516537666321,0.4224456548690796,0.4046941101551056,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.8409637212753296,0.5230715870857239,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.789570689201355,0.3623571991920471,0.3480437994003296,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6121814250946045,0.1648102104663849,0.7672114372253418,284.9754943847656,284.95001220703125,297.3231811523437,294.2377624511719,297.0947570800781,297.00201416015625,284.9727783203125,1.0,0.5527834296226501,0.3979603350162506,0.3979603350162506,1.0,1.0,-2.721885919570923,0.7799175977706909,1.9419684410095213,0.1623923182487487,0.8938376903533936,0.8938376903533936,0.0,182.2430725097656,169.0,48339.9609375,0.0,1993.4840087890625,1.0,280.2415466308594,283.4926452636719,297.1981201171875,300.38201904296875,293.1499938964844,293.1499938964844,280.54998779296875,34390.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260963559150696,1.0,0.0,0.0,3.555582523345948,3.555605411529541,8.435577569798625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.43115234375,0.0,1418.9053955078125,1895.4371337890625,0.0,2712.13720703125,0.8825159668922424,1.0,0.0,3.0,1.0,0.0
17778240,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.6948700547218323,0.2434924691915512,0.2241115272045135,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8296516537666321,0.4224456548690796,0.4046941101551056,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9990000128746032,0.8409637212753296,0.5230715870857239,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.789570689201355,0.3623571991920471,0.3480437994003296,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6121814250946045,0.1648102104663849,0.7672114372253418,284.9754943847656,284.95001220703125,297.3231811523437,294.2377624511719,297.0947570800781,297.00201416015625,284.9727783203125,1.0,0.5527834296226501,0.3979603350162506,0.3979603350162506,1.0,1.0,-2.721885919570923,0.7799175977706909,1.9419684410095213,0.1623923182487487,0.8938376903533936,0.8938376903533936,0.0,182.2430725097656,169.0,48339.9609375,0.0,1993.4840087890625,1.0,280.2415466308594,283.4926452636719,297.1981201171875,300.38201904296875,293.1499938964844,293.1499938964844,280.54998779296875,34390.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260963559150696,1.0,0.0,0.0,3.555582523345948,3.555605411529541,8.435577569798625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.43115234375,0.0,1418.9053955078125,1895.4371337890625,0.0,2712.13720703125,0.8825159668922424,1.0,0.0,3.0,1.0,0.0
17778300,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6952382326126099,0.2425567209720611,0.2231600731611251,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8301487565040588,0.4209444522857666,0.4031528234481811,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9990000128746032,0.8411297798156738,0.5200758576393127,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.790178656578064,0.3611917495727539,0.3468277752399444,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.6121025085449219,0.163873091340065,0.7625343799591064,285.0684509277344,284.95001220703125,297.29034423828125,294.2187194824219,297.0870666503906,297.0044860839844,285.0714416503906,1.0,0.5501416921615601,0.3982369899749756,0.3982369899749756,1.0,1.0,-2.708197593688965,0.7757230401039124,1.932474493980408,0.1610906571149826,0.9776985049247742,0.9776985049247742,0.0,180.2175445556641,169.0,47376.53125,0.0,1962.6092529296875,1.0,280.4977111816406,283.61102294921875,297.1539306640625,300.2067565917969,293.1499938964844,293.1499938964844,280.54998779296875,31891.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818305253982544,1.0,0.0,0.0,3.628824472427368,3.628847599029541,8.786688567852252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.25390625,0.0,1479.1717529296875,1895.4371337890625,0.0,2639.875732421875,0.8990073800086975,1.0,0.0,3.0,1.0,0.0
17778360,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.695164144039154,0.2416542321443557,0.2223396748304367,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8301376104354858,0.4194921851158142,0.4017737507820129,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.8412324786186218,0.5183191895484924,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7902548909187317,0.3600682616233825,0.3457535207271576,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6116501688957214,0.1629784256219864,0.7583483457565308,285.0438537597656,284.95001220703125,297.2578125,294.1998291015625,297.079833984375,297.0074462890625,285.03961181640625,1.0,0.5480759143829346,0.3987230658531189,0.3987230658531189,1.0,1.0,-2.697118759155273,0.7729126214981079,1.9242061376571653,0.1606824547052383,0.9983962178230286,0.9983962178230286,0.0,178.92843627929688,172.0,47383.5234375,0.0,1939.421875,1.0,280.5420837402344,283.5843200683594,297.1630249023437,300.2659606933594,293.1499938964844,293.1499938964844,280.25,31447.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158203363418579,1.0,0.0,0.0,3.728484153747559,3.728508234024048,9.275939305553038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.5234375,0.0,1587.453125,1895.4371337890625,0.0,2616.89208984375,0.91956228017807,1.0,0.0,3.0,1.0,0.0
17778420,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6925220489501953,0.238780602812767,0.2200464606285095,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8277794718742371,0.4153725504875183,0.3982427418231964,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8382566571235657,0.5184906125068665,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7879504561424255,0.3567521870136261,0.3429353833198547,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6088181734085083,0.1606562435626983,0.7487106323242188,284.86456298828125,284.95001220703125,297.19366455078125,294.1626281738281,297.05517578125,296.99871826171875,284.8674621582031,1.0,0.5451272130012512,0.3996952176094055,0.3996952176094055,1.0,1.0,-2.6753597259521484,0.7674630880355835,1.907896518707276,0.160043865442276,0.8536919951438904,0.8536919951438904,0.0,178.24838256835938,175.0,47747.015625,0.0,1902.7935791015625,1.0,280.25665283203125,283.4081726074219,297.1936340332031,300.4019470214844,293.1499938964844,293.1499938964844,280.54998779296875,39672.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826840341091156,1.0,0.0,0.0,3.61641263961792,3.616437196731568,8.726684654902783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.19970703125,0.0,1523.34765625,1895.4371337890625,0.0,2719.052490234375,0.9000647664070129,1.0,0.0,3.0,1.0,0.0
