time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6925220489501953,0.238780602812767,0.2200464606285095,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8277794718742371,0.4153725504875183,0.3982427418231964,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8382566571235657,0.5184906125068665,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7879504561424255,0.3567521870136261,0.3429353833198547,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6088181734085083,0.1606562435626983,0.7487106323242188,284.86456298828125,284.95001220703125,297.19366455078125,294.1626281738281,297.05517578125,296.99871826171875,284.8674621582031,1.0,0.5451272130012512,0.3996952176094055,0.3996952176094055,1.0,1.0,-2.6753597259521484,0.7674630880355835,1.907896518707276,0.160043865442276,0.8536919951438904,0.8536919951438904,0.0,178.24838256835938,175.0,47747.015625,0.0,1902.7935791015625,1.0,280.25665283203125,283.4081726074219,297.1936340332031,300.4019470214844,293.1499938964844,293.1499938964844,280.54998779296875,39672.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826840341091156,1.0,0.0,0.0,3.61641263961792,3.616437196731568,8.726684654902783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.19970703125,0.0,1523.34765625,1895.4371337890625,0.0,2719.052490234375,0.9000647664070129,1.0,0.0,3.0,1.0,0.0
17778540,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6889950037002563,0.2365753352642059,0.2178920656442642,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8244153261184692,0.4119611978530884,0.3948270678520202,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.8352347016334534,0.5208248496055603,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7845916152000427,0.354046106338501,0.3402096629142761,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6050072908401489,0.1585703045129776,0.7390657067298889,284.99029541015625,284.95001220703125,297.1308898925781,294.12628173828125,297.03424072265625,296.9945983886719,284.9886779785156,1.0,0.5432987809181213,0.4006673693656921,0.4006673693656921,1.0,1.0,-2.656599521636963,0.7630572319030762,1.8935422897338867,0.1596813946962356,0.9466969966888428,0.9466969966888428,0.0,178.77613830566406,178.0,46715.16796875,0.0,1876.6539306640625,1.0,280.54205322265625,283.55126953125,297.09490966796875,300.1688537597656,293.1499938964844,293.1499938964844,280.25,33776.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162654042243958,1.0,0.0,0.0,3.711562156677246,3.7115864753723145,9.19193098525284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.796875,0.0,1585.824951171875,1895.4371337890625,0.0,2621.006591796875,0.9174692034721376,1.0,0.0,3.0,1.0,0.0
17778600,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6889950037002563,0.2365753352642059,0.2178920656442642,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8244153261184692,0.4119611978530884,0.3948270678520202,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.8352347016334534,0.5208248496055603,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7845916152000427,0.354046106338501,0.3402096629142761,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6050072908401489,0.1585703045129776,0.7390657067298889,284.99029541015625,284.95001220703125,297.1308898925781,294.12628173828125,297.03424072265625,296.9945983886719,284.9886779785156,1.0,0.5432987809181213,0.4006673693656921,0.4006673693656921,1.0,1.0,-2.656599521636963,0.7630572319030762,1.8935422897338867,0.1596813946962356,0.9466969966888428,0.9466969966888428,0.0,178.77613830566406,178.0,46715.16796875,0.0,1876.6539306640625,1.0,280.54205322265625,283.55126953125,297.09490966796875,300.1688537597656,293.1499938964844,293.1499938964844,280.25,33776.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162654042243958,1.0,0.0,0.0,3.711562156677246,3.7115864753723145,9.19193098525284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.796875,0.0,1585.824951171875,1895.4371337890625,0.0,2621.006591796875,0.9174692034721376,1.0,0.0,3.0,1.0,0.0
17778660,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6845499277114868,0.2337646484375,0.2156393975019455,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8201010227203369,0.4078483879566192,0.3912737369537353,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.8296833038330078,0.5248884558677673,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7802903652191162,0.3507533371448517,0.3373905420303345,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6003734469413757,0.1562127918004989,0.7293812036514282,284.8754577636719,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872436523437,284.87921142578125,1.0,0.5422470569610596,0.4015044271945953,0.4015044271945953,1.0,1.0,-2.6394829750061035,0.7588970065116882,1.88058602809906,0.1592974513769149,0.8301130533218384,0.8301130533218384,0.0,180.26329040527344,166.0,46876.3828125,0.0,1857.5751953125,1.0,280.2574157714844,283.43804931640625,297.1107177734375,300.261962890625,293.1499938964844,293.1499938964844,280.54998779296875,41023.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246106505393982,1.0,0.0,0.0,3.517641067504883,3.517664670944214,8.256507157966553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.58447265625,0.0,1427.0618896484375,1895.4371337890625,0.0,2698.3359375,0.88015216588974,1.0,0.0,3.0,1.0,0.0
17778720,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6845499277114868,0.2337646484375,0.2156393975019455,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8201010227203369,0.4078483879566192,0.3912737369537353,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.8296833038330078,0.5248884558677673,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7802903652191162,0.3507533371448517,0.3373905420303345,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6003734469413757,0.1562127918004989,0.7293812036514282,284.8754577636719,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872436523437,284.87921142578125,1.0,0.5422470569610596,0.4015044271945953,0.4015044271945953,1.0,1.0,-2.6394829750061035,0.7588970065116882,1.88058602809906,0.1592974513769149,0.8301130533218384,0.8301130533218384,0.0,180.26329040527344,166.0,46876.3828125,0.0,1857.5751953125,1.0,280.2574157714844,283.43804931640625,297.1107177734375,300.261962890625,293.1499938964844,293.1499938964844,280.54998779296875,41023.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246106505393982,1.0,0.0,0.0,3.517641067504883,3.517664670944214,8.256507157966553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.58447265625,0.0,1427.0618896484375,1895.4371337890625,0.0,2698.3359375,0.88015216588974,1.0,0.0,3.0,1.0,0.0
17778780,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.684025228023529,0.2316117882728576,0.2134472876787185,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8198665976524353,0.4044401943683624,0.3877772986888885,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8255937695503235,0.520672619342804,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.780222475528717,0.3480625748634338,0.3345952033996582,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.5990017056465149,0.1540980041027069,0.719083309173584,284.9867858886719,284.95001220703125,297.00994873046875,294.0568542480469,296.9936218261719,296.9864807128906,284.9846496582031,1.0,0.5365957617759705,0.4023414850234985,0.4023414850234985,1.0,1.0,-2.611860990524292,0.7509177923202515,1.8609431982040403,0.1575541943311691,0.9163951873779296,0.9163951873779296,0.0,177.1571044921875,154.0,45790.51953125,0.0,1802.6502685546875,1.0,280.5413513183594,283.5662536621094,297.0184936523437,300.0353088378906,293.1499938964844,293.1499938964844,280.25,34036.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812659740447998,1.0,0.0,0.0,3.6194896697998047,3.6195130348205566,8.741540113987867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.66796875,0.0,1484.918701171875,1895.4371337890625,0.0,2587.7080078125,0.896898627281189,1.0,0.0,3.0,1.0,0.0
17778840,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.684025228023529,0.2316117882728576,0.2134472876787185,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8198665976524353,0.4044401943683624,0.3877772986888885,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.8255937695503235,0.520672619342804,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.780222475528717,0.3480625748634338,0.3345952033996582,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.5990017056465149,0.1540980041027069,0.719083309173584,284.9867858886719,284.95001220703125,297.00994873046875,294.0568542480469,296.9936218261719,296.9864807128906,284.9846496582031,1.0,0.5365957617759705,0.4023414850234985,0.4023414850234985,1.0,1.0,-2.611860990524292,0.7509177923202515,1.8609431982040403,0.1575541943311691,0.9163951873779296,0.9163951873779296,0.0,177.1571044921875,154.0,45790.51953125,0.0,1802.6502685546875,1.0,280.5413513183594,283.5662536621094,297.0184936523437,300.0353088378906,293.1499938964844,293.1499938964844,280.25,34036.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812659740447998,1.0,0.0,0.0,3.6194896697998047,3.6195130348205566,8.741540113987867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.66796875,0.0,1484.918701171875,1895.4371337890625,0.0,2587.7080078125,0.896898627281189,1.0,0.0,3.0,1.0,0.0
17778900,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6848388314247131,0.2302847504615783,0.2123377919197082,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8208912014961243,0.4024482667446136,0.3860122263431549,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.8236852288246155,0.5162401795387268,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7813646197319031,0.3464601635932922,0.3331725895404815,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.5992791652679443,0.1529425829648971,0.7138487100601196,284.8471374511719,284.95001220703125,296.9808044433594,294.0403137207031,296.9844665527344,296.9854431152344,284.8413391113281,1.0,0.5327019691467285,0.4027599990367889,0.4027599990367889,1.0,1.0,-2.5950870513916016,0.7458484172821045,1.8492385149002075,0.1562549769878387,0.8141453266143799,0.8141453266143799,0.0,174.33450317382812,154.0,46198.40234375,0.0,1765.635498046875,1.0,280.2986755371094,283.4170227050781,297.0655212402344,300.216064453125,293.1499938964844,293.1499938964844,280.25,39628.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185666799545288,1.0,0.0,0.0,3.547480583190918,3.547504425048828,8.397178135055583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.318359375,0.0,1448.459716796875,1895.4371337890625,0.0,2642.29541015625,0.8820391893386841,1.0,0.0,3.0,1.0,0.0
17778960,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6856954097747803,0.2288409620523452,0.2109540998935699,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8220765590667725,0.4003239274024963,0.3839224576950073,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.8219848275184631,0.5110796689987183,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7826663851737976,0.3447243571281433,0.3314538896083832,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.5996584296226501,0.1517123728990554,0.7079156041145325,284.8782043457031,284.95001220703125,296.9521179199219,294.02410888671875,296.97479248046875,296.9835205078125,284.8816833496094,1.0,0.5281902551651001,0.4032665491104126,0.4032665491104126,1.0,1.0,-2.575522184371948,0.7399521470069885,1.8355700969696045,0.1547322273254394,0.8033952116966248,0.8033952116966248,0.0,171.0750274658203,157.0,45456.25,0.0,1723.1298828125,1.0,280.2584228515625,283.4661560058594,297.034423828125,300.103515625,293.1499938964844,293.1499938964844,280.54998779296875,41853.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192331790924072,1.0,0.0,0.0,3.382871389389038,3.3828940391540527,7.635971428499033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.1689453125,0.0,1296.3760986328125,1895.4371337890625,0.0,2648.466796875,0.8514348864555359,1.0,0.0,3.0,1.0,0.0
17779020,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6854776740074158,0.2267564535140991,0.2088206112384796,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.822139322757721,0.3969726264476776,0.3804715573787689,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.8206606507301331,0.5063619017601013,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7828634977340698,0.3420198559761047,0.3286363184452057,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.598502516746521,0.1496539413928985,0.6977584362030029,284.9804382324219,284.95001220703125,296.8962097167969,293.9928894042969,296.958984375,296.9839172363281,284.9788818359375,1.0,0.5230497121810913,0.4042796790599823,0.4042796790599823,1.0,1.0,-2.54753851890564,0.732181966304779,1.815356492996216,0.1529463231563568,0.8806806802749634,0.8806806802749634,0.0,167.77391052246094,160.0,44376.4609375,0.0,1669.220703125,1.0,280.5401611328125,283.5863647460937,296.9436340332031,299.8692626953125,293.1499938964844,293.1499938964844,280.8500061035156,34297.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049768805503845,1.0,0.0,0.0,3.482011079788208,3.4820332527160645,8.090095207080594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.59130859375,0.0,1342.03125,1895.4371337890625,0.0,2517.01416015625,0.8662957549095154,1.0,0.0,3.0,1.0,0.0
17779080,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6854776740074158,0.2267564535140991,0.2088206112384796,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.822139322757721,0.3969726264476776,0.3804715573787689,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.8206606507301331,0.5063619017601013,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7828634977340698,0.3420198559761047,0.3286363184452057,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.598502516746521,0.1496539413928985,0.6977584362030029,284.9804382324219,284.95001220703125,296.8962097167969,293.9928894042969,296.958984375,296.9839172363281,284.9788818359375,1.0,0.5230497121810913,0.4042796790599823,0.4042796790599823,1.0,1.0,-2.54753851890564,0.732181966304779,1.815356492996216,0.1529463231563568,0.8806806802749634,0.8806806802749634,0.0,167.77391052246094,160.0,44376.4609375,0.0,1669.220703125,1.0,280.5401611328125,283.5863647460937,296.9436340332031,299.8692626953125,293.1499938964844,293.1499938964844,280.8500061035156,34297.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049768805503845,1.0,0.0,0.0,3.482011079788208,3.4820332527160645,8.090095207080594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.59130859375,0.0,1342.03125,1895.4371337890625,0.0,2517.01416015625,0.8662957549095154,1.0,0.0,3.0,1.0,0.0
17779140,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.683997631072998,0.224875345826149,0.2070875614881515,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8207115530967712,0.3938829898834228,0.3775050342082977,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9990000128746032,0.8190539479255676,0.5052161812782288,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7815213799476624,0.3395440578460693,0.3262495994567871,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.5962017774581909,0.1477704793214798,0.6890711188316345,285.053466796875,284.95001220703125,296.8423767089844,293.9633483886719,296.9447631835937,296.98583984375,285.0487060546875,1.0,0.5199273824691772,0.4052927792072296,0.4052927792072296,1.0,1.0,-2.527204751968384,0.7271237373352051,1.8000810146331787,0.1523030251264572,0.993442714214325,0.993442714214325,0.0,166.52615356445312,163.0,43565.640625,0.0,1635.628173828125,1.0,280.8418884277344,283.67645263671875,296.9208068847656,299.7761535644531,293.1499938964844,293.1499938964844,280.54998779296875,30865.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933878898620605,1.0,0.0,0.0,3.680142164230346,3.680165529251098,9.036962183017748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.046875,0.0,1528.22802734375,1895.4371337890625,0.0,2411.132568359375,0.9081584215164183,1.0,0.0,3.0,1.0,0.0
17779200,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.683997631072998,0.224875345826149,0.2070875614881515,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8207115530967712,0.3938829898834228,0.3775050342082977,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9990000128746032,0.8190539479255676,0.5052161812782288,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7815213799476624,0.3395440578460693,0.3262495994567871,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.5962017774581909,0.1477704793214798,0.6890711188316345,285.053466796875,284.95001220703125,296.8423767089844,293.9633483886719,296.9447631835937,296.98583984375,285.0487060546875,1.0,0.5199273824691772,0.4052927792072296,0.4052927792072296,1.0,1.0,-2.527204751968384,0.7271237373352051,1.8000810146331787,0.1523030251264572,0.993442714214325,0.993442714214325,0.0,166.52615356445312,163.0,43565.640625,0.0,1635.628173828125,1.0,280.8418884277344,283.67645263671875,296.9208068847656,299.7761535644531,293.1499938964844,293.1499938964844,280.54998779296875,30865.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933878898620605,1.0,0.0,0.0,3.680142164230346,3.680165529251098,9.036962183017748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.046875,0.0,1528.22802734375,1895.4371337890625,0.0,2411.132568359375,0.9081584215164183,1.0,0.0,3.0,1.0,0.0
17779260,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.680181622505188,0.2219657152891159,0.2048014253377914,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8170360326766968,0.3896262943744659,0.3738836050033569,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9990000128746032,0.8139054179191589,0.5075595378875732,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7778798937797546,0.3360459208488464,0.3233005702495575,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.5919540524482727,0.1453871428966522,0.6793685555458069,284.8655090332031,284.95001220703125,296.790771484375,293.9356689453125,296.9278564453125,296.9831848144531,284.8677673339844,1.0,0.5180302858352661,0.406469315290451,0.406469315290451,1.0,1.0,-2.5077245235443115,0.7226859331130981,1.7850385904312134,0.1521858274936676,0.8471674919128418,0.8471674919128418,0.0,167.04702758789062,166.0,43981.88671875,0.0,1611.192138671875,1.0,280.5576477050781,283.4911804199219,296.969970703125,299.9352722167969,293.1499938964844,293.1499938964844,280.8500061035156,39412.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054344058036804,1.0,0.0,0.0,3.579176902770996,3.5792009830474854,8.547904144506902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.693359375,0.0,1480.8272705078125,1895.4371337890625,0.0,2521.2138671875,0.8915424942970276,1.0,0.0,3.0,1.0,0.0
17779320,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.680181622505188,0.2219657152891159,0.2048014253377914,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8170360326766968,0.3896262943744659,0.3738836050033569,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9990000128746032,0.8139054179191589,0.5075595378875732,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7778798937797546,0.3360459208488464,0.3233005702495575,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.5919540524482727,0.1453871428966522,0.6793685555458069,284.8655090332031,284.95001220703125,296.790771484375,293.9356689453125,296.9278564453125,296.9831848144531,284.8677673339844,1.0,0.5180302858352661,0.406469315290451,0.406469315290451,1.0,1.0,-2.5077245235443115,0.7226859331130981,1.7850385904312134,0.1521858274936676,0.8471674919128418,0.8471674919128418,0.0,167.04702758789062,166.0,43981.88671875,0.0,1611.192138671875,1.0,280.5576477050781,283.4911804199219,296.969970703125,299.9352722167969,293.1499938964844,293.1499938964844,280.8500061035156,39412.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054344058036804,1.0,0.0,0.0,3.579176902770996,3.5792009830474854,8.547904144506902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.693359375,0.0,1480.8272705078125,1895.4371337890625,0.0,2521.2138671875,0.8915424942970276,1.0,0.0,3.0,1.0,0.0
17779380,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6757464408874512,0.2196523249149322,0.2025866359472274,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8125728368759155,0.3860319256782532,0.3703300654888153,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.8087102770805359,0.5114209651947021,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7734968066215515,0.3330848813056946,0.3203761279582977,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.5868145823478699,0.1431473195552826,0.6692751049995422,284.9935302734375,284.95001220703125,296.74151611328125,293.9100036621094,296.9125671386719,296.9818725585937,284.99169921875,1.0,0.5168694257736206,0.4076458215713501,0.4076458215713501,1.0,1.0,-2.48978853225708,0.7187896966934204,1.77099871635437,0.1521840244531631,0.942294418811798,0.942294418811798,0.0,168.38499450683594,154.0,42980.1484375,0.0,1592.5977783203125,1.0,280.841796875,283.6343688964844,296.8756408691406,299.7113342285156,293.1499938964844,293.1499938964844,280.54998779296875,33490.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941967844963074,1.0,0.0,0.0,3.680103063583374,3.680126905441284,9.036770052262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.8427734375,0.0,1547.98828125,1895.4371337890625,0.0,2418.490966796875,0.9102293252944946,1.0,0.0,3.0,1.0,0.0
17779440,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6757464408874512,0.2196523249149322,0.2025866359472274,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8125728368759155,0.3860319256782532,0.3703300654888153,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.8087102770805359,0.5114209651947021,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7734968066215515,0.3330848813056946,0.3203761279582977,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.5868145823478699,0.1431473195552826,0.6692751049995422,284.9935302734375,284.95001220703125,296.74151611328125,293.9100036621094,296.9125671386719,296.9818725585937,284.99169921875,1.0,0.5168694257736206,0.4076458215713501,0.4076458215713501,1.0,1.0,-2.48978853225708,0.7187896966934204,1.77099871635437,0.1521840244531631,0.942294418811798,0.942294418811798,0.0,168.38499450683594,154.0,42980.1484375,0.0,1592.5977783203125,1.0,280.841796875,283.6343688964844,296.8756408691406,299.7113342285156,293.1499938964844,293.1499938964844,280.54998779296875,33490.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941967844963074,1.0,0.0,0.0,3.680103063583374,3.680126905441284,9.036770052262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.8427734375,0.0,1547.98828125,1895.4371337890625,0.0,2418.490966796875,0.9102293252944946,1.0,0.0,3.0,1.0,0.0
17779500,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6750022768974304,0.2182916700839996,0.201505422592163,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8119195103645325,0.3840037286281585,0.3685879111289978,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.8054904937744141,0.5102794170379639,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7729020118713379,0.3313970863819122,0.3189339339733124,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.5855446457862854,0.1419275403022766,0.6640909314155579,284.8468933105469,284.95001220703125,296.71783447265625,293.8979797363281,296.90460205078125,296.9804077148437,284.8384094238281,1.0,0.514417290687561,0.4082340598106384,0.4082340598106384,1.0,1.0,-2.477076530456543,0.7154533863067627,1.7616231441497805,0.1518143862485885,0.8373063206672668,0.8373063206672668,0.0,167.4066925048828,154.0,43558.046875,0.0,1571.396240234375,1.0,280.59698486328125,283.4721069335937,296.9300231933594,299.9057312011719,293.1499938964844,293.1499938964844,280.54998779296875,38482.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009012937545776,1.0,0.0,0.0,3.6326208114624015,3.632645130157471,8.80508309819561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.88330078125,0.0,1532.4052734375,1895.4371337890625,0.0,2479.668212890625,0.9002950191497803,1.0,0.0,3.0,1.0,0.0
17779560,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6746141910552979,0.2167752236127853,0.2001213878393173,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8118089437484741,0.38180872797966,0.3664991557598114,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9990000128746032,0.8022758364677429,0.5076003074645996,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7728246450424194,0.3295338153839111,0.3171654045581817,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.5846508145332336,0.1406008452177047,0.6580367684364319,284.863037109375,284.95001220703125,296.6947937011719,293.8865051269531,296.8960876464844,296.9778137207031,284.8675537109375,1.0,0.511081874370575,0.4087777435779571,0.4087777435779571,1.0,1.0,-2.460292339324951,0.7105401754379272,1.749752163887024,0.1506852358579635,0.8130853772163391,0.8130853772163391,0.0,165.53118896484375,142.0,42871.1953125,0.0,1541.2403564453125,1.0,280.5577392578125,283.51177978515625,296.9044189453125,299.8063659667969,293.1499938964844,293.1499938964844,280.8500061035156,42014.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024033308029175,1.0,0.0,0.0,3.4621949195861816,3.4622182846069336,7.998274895726354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.62548828125,0.0,1376.7769775390625,1895.4371337890625,0.0,2493.418701171875,0.8685057163238525,1.0,0.0,3.0,1.0,0.0
17779620,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6765522956848145,0.2145884782075882,0.1977810710668563,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8143668174743652,0.3783172965049743,0.3628067076206207,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.7991387844085693,0.4976107776165008,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7754212021827698,0.3266099989414215,0.3140216469764709,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.5851393938064575,0.1383412778377533,0.646460771560669,284.9784851074219,284.95001220703125,296.65069580078125,293.8653564453125,296.8827819824219,296.9769897460937,284.9762268066406,1.0,0.5024583339691162,0.4098651111125946,0.4098651111125946,1.0,1.0,-2.423360824584961,0.6994456052780151,1.7239152193069458,0.1478110998868942,0.8954045176506042,0.8954045176506042,0.0,159.43405151367188,145.0,41660.58984375,0.0,1467.9730224609375,1.0,280.8407897949219,283.6438903808594,296.8137512207031,299.5706481933594,293.1499938964844,293.1499938964844,281.1499938964844,34357.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875353097915649,1.0,0.0,0.0,3.553274631500244,3.553297519683838,8.424630095760222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.09375,0.0,1416.2335205078125,1895.4371337890625,0.0,2358.052001953125,0.8822445273399353,1.0,0.0,3.0,1.0,0.0
17779680,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6765522956848145,0.2145884782075882,0.1977810710668563,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8143668174743652,0.3783172965049743,0.3628067076206207,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.7991387844085693,0.4976107776165008,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7754212021827698,0.3266099989414215,0.3140216469764709,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.5851393938064575,0.1383412778377533,0.646460771560669,284.9784851074219,284.95001220703125,296.65069580078125,293.8653564453125,296.8827819824219,296.9769897460937,284.9762268066406,1.0,0.5024583339691162,0.4098651111125946,0.4098651111125946,1.0,1.0,-2.423360824584961,0.6994456052780151,1.7239152193069458,0.1478110998868942,0.8954045176506042,0.8954045176506042,0.0,159.43405151367188,145.0,41660.58984375,0.0,1467.9730224609375,1.0,280.8407897949219,283.6438903808594,296.8137512207031,299.5706481933594,293.1499938964844,293.1499938964844,281.1499938964844,34357.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875353097915649,1.0,0.0,0.0,3.553274631500244,3.553297519683838,8.424630095760222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.09375,0.0,1416.2335205078125,1895.4371337890625,0.0,2358.052001953125,0.8822445273399353,1.0,0.0,3.0,1.0,0.0
17779740,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.67691570520401,0.212698757648468,0.1959418505430221,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8149203062057495,0.3751227557659149,0.359651118516922,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.7977015972137451,0.4922361969947815,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7760826349258423,0.3240089416503906,0.3114120066165924,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.584205150604248,0.13637775182724,0.6368828415870667,285.06500244140625,284.95001220703125,296.60943603515625,293.84674072265625,296.8723449707031,296.97918701171875,285.06103515625,1.0,0.4972324967384338,0.410952478647232,0.410952478647232,1.0,1.0,-2.396248817443848,0.6918955445289612,1.704353094100952,0.1461245715618133,1.0,1.0,0.0,155.96900939941406,148.0,40685.96484375,0.0,1419.5338134765625,1.0,281.1421203613281,283.7503662109375,296.79498291015625,299.47003173828125,293.1499938964844,293.1499938964844,280.8500061035156,31395.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738599181175232,1.0,0.0,0.0,3.733474493026733,3.733498573303223,9.300786700805476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.8955078125,0.0,1592.794189453125,1895.4371337890625,0.0,2235.19091796875,0.9205154180526732,1.0,0.0,3.0,1.0,0.0
17779800,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.67691570520401,0.212698757648468,0.1959418505430221,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8149203062057495,0.3751227557659149,0.359651118516922,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.7977015972137451,0.4922361969947815,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7760826349258423,0.3240089416503906,0.3114120066165924,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.584205150604248,0.13637775182724,0.6368828415870667,285.06500244140625,284.95001220703125,296.60943603515625,293.84674072265625,296.8723449707031,296.97918701171875,285.06103515625,1.0,0.4972324967384338,0.410952478647232,0.410952478647232,1.0,1.0,-2.396248817443848,0.6918955445289612,1.704353094100952,0.1461245715618133,1.0,1.0,0.0,155.96900939941406,148.0,40685.96484375,0.0,1419.5338134765625,1.0,281.1421203613281,283.7503662109375,296.79498291015625,299.47003173828125,293.1499938964844,293.1499938964844,280.8500061035156,31395.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738599181175232,1.0,0.0,0.0,3.733474493026733,3.733498573303223,9.300786700805476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.8955078125,0.0,1592.794189453125,1895.4371337890625,0.0,2235.19091796875,0.9205154180526732,1.0,0.0,3.0,1.0,0.0
17779860,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6743422150611877,0.2098380476236343,0.1936523467302322,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8124709129333496,0.3708533048629761,0.355950117111206,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.7930832505226135,0.4917529821395874,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7737426161766052,0.3204337358474731,0.3083449602127075,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.5807920694351196,0.1339977085590362,0.6268990635871887,284.8597717285156,284.95001220703125,296.5710754394531,293.83074951171875,296.8595275878906,296.9771728515625,284.8616638183594,1.0,0.4939117133617401,0.4124245047569275,0.4124245047569275,1.0,1.0,-2.3727946281433105,0.6864102482795715,1.6863843202590942,0.1458691209554672,0.8596476912498474,0.8596476912498474,0.0,155.00856018066406,151.0,41120.62109375,0.0,1386.6019287109375,1.0,280.8572998046875,283.5474853515625,296.8621520996094,299.6440124511719,293.1499938964844,293.1499938964844,281.1499938964844,39286.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853885889053345,1.0,0.0,0.0,3.6493661403656006,3.649390697479248,8.886447062650404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.853515625,0.0,1557.04833984375,1895.4371337890625,0.0,2338.653564453125,0.9068918228149414,1.0,0.0,3.0,1.0,0.0
17779920,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6743422150611877,0.2098380476236343,0.1936523467302322,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8124709129333496,0.3708533048629761,0.355950117111206,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.7930832505226135,0.4917529821395874,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7737426161766052,0.3204337358474731,0.3083449602127075,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.5807920694351196,0.1339977085590362,0.6268990635871887,284.8597717285156,284.95001220703125,296.5710754394531,293.83074951171875,296.8595275878906,296.9771728515625,284.8616638183594,1.0,0.4939117133617401,0.4124245047569275,0.4124245047569275,1.0,1.0,-2.3727946281433105,0.6864102482795715,1.6863843202590942,0.1458691209554672,0.8596476912498474,0.8596476912498474,0.0,155.00856018066406,151.0,41120.62109375,0.0,1386.6019287109375,1.0,280.8572998046875,283.5474853515625,296.8621520996094,299.6440124511719,293.1499938964844,293.1499938964844,281.1499938964844,39286.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853885889053345,1.0,0.0,0.0,3.6493661403656006,3.649390697479248,8.886447062650404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.853515625,0.0,1557.04833984375,1895.4371337890625,0.0,2338.653564453125,0.9068918228149414,1.0,0.0,3.0,1.0,0.0
17779980,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6705658435821533,0.207514077425003,0.1913846582174301,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.808632493019104,0.3672245144844055,0.3523143231868744,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.7882817387580872,0.4938089251518249,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7700260281562805,0.3173364996910095,0.3052432239055633,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5759552121162415,0.1317290961742401,0.6164944767951965,285.0016784667969,284.95001220703125,296.53582763671875,293.817626953125,296.8484191894531,296.976318359375,284.9989929199219,1.0,0.4918038547039032,0.4138965308666229,0.4138965308666229,1.0,1.0,-2.3519420623779297,0.6818578243255615,1.6700841188430786,0.1459036022424698,0.963500678539276,0.963500678539276,0.0,155.35877990722656,154.0,40075.984375,0.0,1362.591796875,1.0,281.1430969238281,283.7035522460937,296.7752685546875,299.4273376464844,293.1499938964844,293.1499938964844,280.8500061035156,33382.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725365161895752,1.0,0.0,0.0,3.7439215183258057,3.743945837020874,9.35290984216408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.2470703125,0.0,1620.1048583984375,1895.4371337890625,0.0,2223.39599609375,0.924357295036316,1.0,0.0,3.0,1.0,0.0
17780040,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6705658435821533,0.207514077425003,0.1913846582174301,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.808632493019104,0.3672245144844055,0.3523143231868744,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.7882817387580872,0.4938089251518249,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7700260281562805,0.3173364996910095,0.3052432239055633,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5759552121162415,0.1317290961742401,0.6164944767951965,285.0016784667969,284.95001220703125,296.53582763671875,293.817626953125,296.8484191894531,296.976318359375,284.9989929199219,1.0,0.4918038547039032,0.4138965308666229,0.4138965308666229,1.0,1.0,-2.3519420623779297,0.6818578243255615,1.6700841188430786,0.1459036022424698,0.963500678539276,0.963500678539276,0.0,155.35877990722656,154.0,40075.984375,0.0,1362.591796875,1.0,281.1430969238281,283.7035522460937,296.7752685546875,299.4273376464844,293.1499938964844,293.1499938964844,280.8500061035156,33382.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725365161895752,1.0,0.0,0.0,3.7439215183258057,3.743945837020874,9.35290984216408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.2470703125,0.0,1620.1048583984375,1895.4371337890625,0.0,2223.39599609375,0.924357295036316,1.0,0.0,3.0,1.0,0.0
17780100,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6685813069343567,0.2061797082424163,0.1903712898492813,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8064793348312378,0.3652027249336242,0.3506297469139099,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9990000128746032,0.7850202918052673,0.4953673779964447,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7680068016052246,0.3156251907348633,0.3038190603256225,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.573360800743103,0.1305180191993713,0.6115623116493225,284.8503723144531,284.95001220703125,296.5194091796875,293.8121643066406,296.8427429199219,296.9753112792969,284.840087890625,1.0,0.4911205172538757,0.4146325290203094,0.4146325290203094,1.0,1.0,-2.3429386615753174,0.680081844329834,1.6628566980361938,0.1461540907621383,0.8575569987297058,0.8575569987297058,0.0,155.8404541015625,154.0,40756.92578125,0.0,1353.642578125,1.0,280.8955383300781,283.5340576171875,296.841796875,299.6336364746094,293.1499938964844,293.1499938964844,280.8500061035156,37896.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792710661888123,1.0,0.0,0.0,3.707341909408569,3.707366704940796,9.171039323518926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.24267578125,0.0,1612.31640625,1895.4371337890625,0.0,2283.59814453125,0.9168033599853516,1.0,0.0,3.0,1.0,0.0
17780160,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.6659353375434875,0.2046567648649215,0.1890920102596283,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8036291003227234,0.3629652261734009,0.3486223518848419,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9990000128746032,0.7810316681861877,0.4976652264595032,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7653895616531372,0.3137282431125641,0.3021241128444671,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.570152997970581,0.1291790157556533,0.6059725880622864,284.8558044433594,284.95001220703125,296.5037841796875,293.8074951171875,296.8363952636719,296.97296142578125,284.861083984375,1.0,0.4905607104301452,0.4152836799621582,0.4152836799621582,1.0,1.0,-2.333000898361206,0.6777881383895874,1.6552127599716189,0.1460986137390136,0.8251171112060547,0.8251171112060547,0.0,156.6577606201172,142.0,40224.4140625,0.0,1344.9599609375,1.0,280.8571472167969,283.5657653808594,296.8266906738281,299.5539245605469,293.1499938964844,293.1499938964844,281.1499938964844,41938.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811028361320496,1.0,0.0,0.0,3.541172742843628,3.541196823120117,8.367342161363922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.033203125,0.0,1458.5360107421875,1895.4371337890625,0.0,2300.04736328125,0.8855220079421997,1.0,0.0,3.0,1.0,0.0
17780220,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6650918126106262,0.2024174183607101,0.1868090778589248,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8030523061752319,0.3593876659870147,0.3449478447437286,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7753568291664124,0.4934538006782532,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7648960947990417,0.3106883466243744,0.2989875078201294,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5676902532577515,0.1268026381731033,0.5945112109184265,284.9920959472656,284.95001220703125,296.4751281738281,293.8005065917969,296.82696533203125,296.9715576171875,284.9896850585937,1.0,0.4846420288085937,0.4165860116481781,0.4165860116481781,1.0,1.0,-2.303260326385498,0.6695116758346558,1.6337486505508425,0.1445990800857544,0.9242095947265624,0.9242095947265624,0.0,153.72462463378906,130.0,39143.29296875,0.0,1298.1746826171875,1.0,281.1414794921875,283.7132873535156,296.7481994628906,299.3423156738281,293.1499938964844,293.1499938964844,280.8500061035156,33904.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659731507301331,1.0,0.0,0.0,3.639519453048706,3.639542818069458,8.838557050694362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.3544921875,0.0,1505.906494140625,1895.4371337890625,0.0,2165.164306640625,0.9013440012931824,1.0,0.0,3.0,1.0,0.0
17780280,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6650918126106262,0.2024174183607101,0.1868090778589248,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8030523061752319,0.3593876659870147,0.3449478447437286,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.7753568291664124,0.4934538006782532,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7648960947990417,0.3106883466243744,0.2989875078201294,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5676902532577515,0.1268026381731033,0.5945112109184265,284.9920959472656,284.95001220703125,296.4751281738281,293.8005065917969,296.82696533203125,296.9715576171875,284.9896850585937,1.0,0.4846420288085937,0.4165860116481781,0.4165860116481781,1.0,1.0,-2.303260326385498,0.6695116758346558,1.6337486505508425,0.1445990800857544,0.9242095947265624,0.9242095947265624,0.0,153.72462463378906,130.0,39143.29296875,0.0,1298.1746826171875,1.0,281.1414794921875,283.7132873535156,296.7481994628906,299.3423156738281,293.1499938964844,293.1499938964844,280.8500061035156,33904.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659731507301331,1.0,0.0,0.0,3.639519453048706,3.639542818069458,8.838557050694362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.3544921875,0.0,1505.906494140625,1895.4371337890625,0.0,2165.164306640625,0.9013440012931824,1.0,0.0,3.0,1.0,0.0
